time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040440,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456787109375,0.9990000128746032,0.4381529986858368,0.3054923415184021,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.5191519260406494,0.050000000745058,0.0485139302909374,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9449462890625,0.8562332987785339,0.2145385444164276,0.1499619036912918,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.7289038896560669,0.1326415240764618,0.1237229481339454,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.8083762526512146,0.1788959801197052,0.8033767938613892,289.9452819824219,288.5218811035156,289.9966735839844,284.9465637207031,289.9942932128906,297.74853515625,289.9491882324219,1.0,0.3244026005268097,1.0,1.0,0.0044789337553083,1.0,-1.7175889015197754,1.7175846099853516,4.315128535381518e-06,1.3191713094711304,0.0,0.0,0.0,47.51691818237305,64.0,41.12311553955078,-0.0,427.9409790039063,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725036621094,0.9990000128746032,0.4449752271175384,0.3081356883049011,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96502685546875,0.5174899101257324,0.050000000745058,0.0485326498746871,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8565832376480103,0.2166741639375686,0.1514486670494079,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97039794921875,0.7314964532852173,0.1319416165351867,0.1262397617101669,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713134765625,0.809302031993866,0.1810718923807144,0.8131256699562073,289.9720764160156,288.4903259277344,290.0333251953125,284.9711303710937,290.0309753417969,297.7687683105469,289.9761657714844,1.0,0.3279185593128204,1.0,1.0,0.0,1.0,-1.7373048067092896,1.7373021841049194,2.537330828999984e-06,1.3348366022109983,0.0,0.0,0.0,48.42975616455078,64.0,57.76846694946289,-0.0,442.3099060058594,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00152587890625,0.9990000128746032,0.4509782493114471,0.3120497167110443,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.5150883197784424,0.050000000745058,0.0485608652234077,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00067138671875,0.8558692932128906,0.2188802510499954,0.1529815346002578,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.728323757648468,0.1319750547409057,0.1260526031255722,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002136230469,0.8091967105865479,0.1833043098449707,0.8231306076049805,290.00103759765625,288.377197265625,290.07000732421875,284.99591064453125,290.0676574707031,297.7890930175781,290.0054016113281,1.0,0.3314880132675171,1.0,1.0,0.0,1.0,-1.7556660175323486,1.755663514137268,2.493471129128011e-06,1.34931743144989,0.0,0.0,0.0,49.55405044555664,67.0,69.79022979736328,-0.0,456.7765197753906,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.9990000128746032,0.4619107544422149,0.3193955719470978,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.5107638835906982,0.050000000745058,0.0486147440969944,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8551762104034424,0.2235067933797836,0.1561944633722305,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06304931640625,0.7252147793769836,0.1337038576602935,0.1272456496953964,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.064208984375,0.8096293807029724,0.1879345178604126,0.843870997428894,290.0650939941406,288.2354736328125,290.1433410644531,285.0460205078125,290.1410522460937,297.8257141113281,290.0698547363281,1.0,0.338900625705719,1.0,1.0,0.0,1.0,-1.794742465019226,1.7947399616241455,2.602510448923568e-06,1.380103349685669,0.0,0.0,0.0,51.80713653564453,70.0,85.4637451171875,-0.0,488.0513916015625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.9990000128746032,0.4619107544422149,0.3193955719470978,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.056396484375,0.5107638835906982,0.050000000745058,0.0486147440969944,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.8551762104034424,0.2235067933797836,0.1561944633722305,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06304931640625,0.7252147793769836,0.1337038576602935,0.1272456496953964,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.064208984375,0.8096293807029724,0.1879345178604126,0.843870997428894,290.0650939941406,288.2354736328125,290.1433410644531,285.0460205078125,290.1410522460937,297.8257141113281,290.0698547363281,1.0,0.338900625705719,1.0,1.0,0.0,1.0,-1.794742465019226,1.7947399616241455,2.602510448923568e-06,1.380103349685669,0.0,0.0,0.0,51.80713653564453,70.0,85.4637451171875,-0.0,488.0513916015625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1349182128906,0.9990000128746032,0.4725078344345093,0.3263238966464996,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1250915527344,0.5068917870521545,0.050000000745058,0.0486666560173034,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1339416503906,0.855198860168457,0.2284001111984253,0.1595955789089203,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322326660156,0.72517329454422,0.1368536800146103,0.1299818307161331,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.8106865882873535,0.1927917748689651,0.8656046986579895,290.1343688964844,288.0966796875,290.2166748046875,285.09686279296875,290.2144470214844,297.85626220703125,290.1392822265625,1.0,0.3466616868972778,1.0,1.0,0.0,1.0,-1.836588144302368,1.8365854024887085,2.722343197092414e-06,1.4130343198776243,0.0,0.0,0.0,54.099239349365234,73.0,94.14562225341795,-0.0,522.542236328125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1349182128906,0.9990000128746032,0.4725078344345093,0.3263238966464996,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1250915527344,0.5068917870521545,0.050000000745058,0.0486666560173034,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1339416503906,0.855198860168457,0.2284001111984253,0.1595955789089203,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322326660156,0.72517329454422,0.1368536800146103,0.1299818307161331,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334533691406,0.8106865882873535,0.1927917748689651,0.8656046986579895,290.1343688964844,288.0966796875,290.2166748046875,285.09686279296875,290.2144470214844,297.85626220703125,290.1392822265625,1.0,0.3466616868972778,1.0,1.0,0.0,1.0,-1.836588144302368,1.8365854024887085,2.722343197092414e-06,1.4130343198776243,0.0,0.0,0.0,54.099239349365234,73.0,94.14562225341795,-0.0,522.542236328125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.9990000128746032,0.4832221567630768,0.333020269870758,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.5033242702484131,0.050000000745058,0.0487178452312946,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8557078242301941,0.2335347682237625,0.1631679385900497,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.7268812656402588,0.1408968865871429,0.133662074804306,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8121813535690308,0.1978833526372909,0.8883744478225708,290.2064819335937,287.9607849121094,290.2900085449219,285.1483764648437,290.287841796875,297.8821105957031,290.21142578125,1.0,0.3547361493110657,1.0,1.0,0.0,1.0,-1.8807392120361328,1.880736351013184,2.852186298696324e-06,1.447736740112305,0.0,0.0,0.0,56.45594024658203,76.0,98.9168701171875,-0.0,560.2884521484375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.9990000128746032,0.4832221567630768,0.333020269870758,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.5033242702484131,0.050000000745058,0.0487178452312946,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8557078242301941,0.2335347682237625,0.1631679385900497,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.7268812656402588,0.1408968865871429,0.133662074804306,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.8121813535690308,0.1978833526372909,0.8883744478225708,290.2064819335937,287.9607849121094,290.2900085449219,285.1483764648437,290.287841796875,297.8821105957031,290.21142578125,1.0,0.3547361493110657,1.0,1.0,0.0,1.0,-1.8807392120361328,1.880736351013184,2.852186298696324e-06,1.447736740112305,0.0,0.0,0.0,56.45594024658203,76.0,98.9168701171875,-0.0,560.2884521484375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806396484375,0.9990000128746032,0.494171142578125,0.3395401537418365,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702941894531,0.4999988973140716,0.050000000745058,0.0487686470150947,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796936035156,0.856604814529419,0.2388903051614761,0.1668968200683593,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.7296791672706604,0.1455655843019485,0.1379873305559158,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2792358398437,0.8140344619750977,0.2032085508108139,0.9121889472007751,290.2801208496094,287.827880859375,290.36334228515625,285.2005615234375,290.3612060546875,297.90509033203125,290.2850341796875,1.0,0.3630900084972381,1.0,1.0,0.0,1.0,-1.926896572113037,1.9268935918807983,2.991630708493176e-06,1.4839694499969482,0.0,0.0,0.0,58.88289260864258,79.0,101.49442291259766,-0.0,601.3555908203125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806396484375,0.9990000128746032,0.494171142578125,0.3395401537418365,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702941894531,0.4999988973140716,0.050000000745058,0.0487686470150947,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796936035156,0.856604814529419,0.2388903051614761,0.1668968200683593,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.7296791672706604,0.1455655843019485,0.1379873305559158,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2792358398437,0.8140344619750977,0.2032085508108139,0.9121889472007751,290.2801208496094,287.827880859375,290.36334228515625,285.2005615234375,290.3612060546875,297.90509033203125,290.2850341796875,1.0,0.3630900084972381,1.0,1.0,0.0,1.0,-1.926896572113037,1.9268935918807983,2.991630708493176e-06,1.4839694499969482,0.0,0.0,0.0,58.88289260864258,79.0,101.49442291259766,-0.0,601.3555908203125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3177795410156,0.9990000128746032,0.4997435808181762,0.3427379727363586,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.307373046875,0.4984156191349029,0.050000000745058,0.0487939082086086,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168334960937,0.8571820855140686,0.241645410656929,0.1688158363103866,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7313665151596069,0.1480824947357177,0.1403350383043289,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31640625,0.8150797486305237,0.2059563547372818,0.924479067325592,290.3172912597656,287.79998779296875,290.3999938964844,285.22686767578125,290.3979187011719,297.9159240722656,290.3221435546875,1.0,0.3673608005046844,1.0,1.0,0.0,1.0,-1.9506486654281616,1.9506456851959229,3.064844804612221e-06,1.5025960206985474,0.0,0.0,0.0,60.12222671508789,79.0,102.2896499633789,-0.0,623.1530151367188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.9990000128746032,0.5053831338882446,0.3458932936191559,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446350097656,0.4968810081481933,0.050000000745058,0.0488190576434135,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541259765625,0.8578404784202576,0.2444500923156738,0.1707696616649627,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525695800781,0.7332073450088501,0.1507030427455902,0.1427865624427795,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.8161988258361816,0.2087597101926803,0.937018871307373,290.3545837402344,287.6978759765625,290.4366760253906,285.2533264160156,290.4346008300781,297.9264831542969,290.3594055175781,1.0,0.371689110994339,1.0,1.0,0.0,1.0,-1.97481632232666,1.974813222885132,3.14034605253255e-06,1.5215359926223757,0.0,0.0,0.0,61.37805938720703,82.0,102.86609649658205,-0.0,645.8056030273438,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.9990000128746032,0.5113201141357422,0.3491274416446686,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3834533691406,0.4953338503837585,0.050000000745058,0.0488450638949871,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8586092591285706,0.2474181503057479,0.172837495803833,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3914794921875,0.7352635860443115,0.1535273343324661,0.1454344689846038,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.817438006401062,0.2117329388856887,0.9503197073936462,290.3934631347656,287.6696472167969,290.47479248046875,285.281005859375,290.4727478027344,297.93731689453125,290.39825439453125,1.0,0.3762475550174713,1.0,1.0,0.0,1.0,-2.0003669261932373,2.000363826751709,3.221260612917831e-06,1.5415462255477903,0.0,0.0,0.0,62.70075225830078,82.0,103.29497528076172,-0.0,670.2811279296875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5168654918670654,0.3520675301551819,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194030761719,0.4939476549625397,0.050000000745058,0.0488689094781875,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8593935370445251,0.2502028942108154,0.1747777163982391,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.427490234375,0.7372753024101257,0.1562155783176422,0.1479587107896804,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4285888671875,0.8186476826667786,0.2145284861326217,0.9628261923789978,290.4294128417969,287.57080078125,290.510009765625,285.30670166015625,290.50799560546875,297.9472351074219,290.4341735839844,1.0,0.3805032670497894,1.0,1.0,0.0,1.0,-2.0243067741394043,2.024303436279297,3.2980835840135114e-06,1.560282588005066,0.0,0.0,0.0,63.93583297729492,85.0,103.57855987548828,-0.0,693.7108764648438,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9990000128746032,0.5286234617233276,0.3580401539802551,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.4911813735961914,0.050000000745058,0.0489179268479347,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.8612585663795471,0.2561419904232025,0.1789153516292572,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.7417861223220825,0.1620460450649261,0.1534423381090164,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8213690519332886,0.2205083221197128,0.9895784258842468,290.5044860839844,287.4466552734375,290.5833435058594,285.360595703125,290.58135986328125,297.9677429199219,290.5091247558594,1.0,0.3895071148872375,1.0,1.0,0.0,1.0,-2.0752203464508057,2.075216770172119,3.464690735199838e-06,1.600091576576233,0.0,0.0,0.0,66.54894256591797,88.0,103.9298858642578,-0.0,745.1590576171875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9990000128746032,0.5286234617233276,0.3580401539802551,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.4911813735961914,0.050000000745058,0.0489179268479347,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.8612585663795471,0.2561419904232025,0.1789153516292572,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50262451171875,0.7417861223220825,0.1620460450649261,0.1534423381090164,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.503662109375,0.8213690519332886,0.2205083221197128,0.9895784258842468,290.5044860839844,287.4466552734375,290.5833435058594,285.360595703125,290.58135986328125,297.9677429199219,290.5091247558594,1.0,0.3895071148872375,1.0,1.0,0.0,1.0,-2.0752203464508057,2.075216770172119,3.464690735199838e-06,1.600091576576233,0.0,0.0,0.0,66.54894256591797,88.0,103.9298858642578,-0.0,745.1590576171875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9990000128746032,0.5406601428985596,0.3637841045856476,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5694580078125,0.4885678589344024,0.050000000745058,0.0489658005535602,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8634366393089294,0.2622620165348053,0.1831779479980468,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5778503417969,0.7466859221458435,0.168153628706932,0.1591938436031341,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.8243576884269714,0.2266915440559387,1.0172373056411743,290.57958984375,287.3254699707031,290.6566772460937,285.4150085449219,290.6547546386719,297.9883728027344,290.5841369628906,1.0,0.3986763060092926,1.0,1.0,0.0,1.0,-2.1274211406707764,2.12741756439209,3.640060640464071e-06,1.6408555507659912,0.0,0.0,0.0,69.20881652832031,91.0,104.0892105102539,-0.0,800.2299194335938,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9990000128746032,0.5406601428985596,0.3637841045856476,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5694580078125,0.4885678589344024,0.050000000745058,0.0489658005535602,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57916259765625,0.8634366393089294,0.2622620165348053,0.1831779479980468,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5778503417969,0.7466859221458435,0.168153628706932,0.1591938436031341,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.8243576884269714,0.2266915440559387,1.0172373056411743,290.57958984375,287.3254699707031,290.6566772460937,285.4150085449219,290.6547546386719,297.9883728027344,290.5841369628906,1.0,0.3986763060092926,1.0,1.0,0.0,1.0,-2.1274211406707764,2.12741756439209,3.640060640464071e-06,1.6408555507659912,0.0,0.0,0.0,69.20881652832031,91.0,104.0892105102539,-0.0,800.2299194335938,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9990000128746032,0.5529824495315552,0.3692716360092163,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.4860954284667969,0.050000000745058,0.0490121953189373,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543273925781,0.8659346103668213,0.2685606777667999,0.1875633746385574,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.7519512176513672,0.1745135933160781,0.1651865988969802,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8276171088218689,0.2330735623836517,1.0457780361175537,290.6547241210937,287.20721435546875,290.7300109863281,285.4698791503906,290.7281188964844,298.00927734375,290.6591491699219,1.0,0.407992273569107,1.0,1.0,0.0,1.0,-2.1808109283447266,2.180807113647461,3.824182840617141e-06,1.682497501373291,0.0,0.0,0.0,71.90708923339844,94.0,104.145263671875,-0.0,859.0257568359375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9990000128746032,0.5529824495315552,0.3692716360092163,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.4860954284667969,0.050000000745058,0.0490121953189373,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543273925781,0.8659346103668213,0.2685606777667999,0.1875633746385574,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.7519512176513672,0.1745135933160781,0.1651865988969802,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8276171088218689,0.2330735623836517,1.0457780361175537,290.6547241210937,287.20721435546875,290.7300109863281,285.4698791503906,290.7281188964844,298.00927734375,290.6591491699219,1.0,0.407992273569107,1.0,1.0,0.0,1.0,-2.1808109283447266,2.180807113647461,3.824182840617141e-06,1.682497501373291,0.0,0.0,0.0,71.90708923339844,94.0,104.145263671875,-0.0,859.0257568359375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.9990000128746032,0.5592524409294128,0.3719114065170288,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820983886719,0.4849089682102203,0.050000000745058,0.0490347407758235,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8673050999641418,0.2717761397361755,0.1898014098405838,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6906433105469,0.7547162175178528,0.1777823865413665,0.1682671904563903,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.8293501734733582,0.2363376766443252,1.0603716373443604,290.6922912597656,287.1830139160156,290.76666259765625,285.4974670410156,290.76483154296875,298.0198974609375,290.6966552734375,1.0,0.412700206041336,1.0,1.0,0.0,1.0,-2.2079246044158936,2.207920551300049,3.9195265344460495e-06,1.7036269903182983,0.0,0.0,0.0,73.26814270019531,94.0,104.150634765625,-0.0,889.8538208007812,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.9990000128746032,0.5655970573425293,0.374477207660675,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196350097656,0.4837547540664673,0.050000000745058,0.0490567944943904,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.8687586188316345,0.2750358581542969,0.1920696645975113,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7282409667969,0.7575690746307373,0.181108757853508,0.171402022242546,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7290954589844,0.8311545848846436,0.2396505177021026,1.0751796960830688,290.7298278808594,287.09185791015625,290.8033447265625,285.5251770019531,290.801513671875,298.0306091308594,290.7341613769531,1.0,0.4174396097660064,1.0,1.0,0.0,1.0,-2.235308885574341,2.235304832458496,4.01707711716881e-06,1.724955677986145,0.0,0.0,0.0,74.63583374023438,97.0,104.14622497558594,-0.0,921.6578369140624,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.9990000128746032,0.5785151720046997,0.3793751895427704,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.4815409183502197,0.050000000745058,0.0490992590785026,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.8719188570976257,0.2816881537437439,0.1966968327760696,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80340576171875,0.7635363936424255,0.1879302114248275,0.1778300702571869,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.8349854350090027,0.2464222460985183,1.105437994003296,290.8049011230469,286.9794616699219,290.8766784667969,285.5808410644531,290.8748779296875,298.05242919921875,290.80914306640625,1.0,0.4270081222057342,1.0,1.0,0.0,1.0,-2.290867328643799,2.290863037109375,4.218858066451503e-06,1.7681949138641355,0.0,0.0,0.0,77.38758087158203,100.0,104.11832427978516,-0.0,988.2657470703124,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.9990000128746032,0.5785151720046997,0.3793751895427704,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.4815409183502197,0.050000000745058,0.0490992590785026,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.8719188570976257,0.2816881537437439,0.1966968327760696,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80340576171875,0.7635363936424255,0.1879302114248275,0.1778300702571869,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.8349854350090027,0.2464222460985183,1.105437994003296,290.8049011230469,286.9794616699219,290.8766784667969,285.5808410644531,290.8748779296875,298.05242919921875,290.80914306640625,1.0,0.4270081222057342,1.0,1.0,0.0,1.0,-2.290867328643799,2.290863037109375,4.218858066451503e-06,1.7681949138641355,0.0,0.0,0.0,77.38758087158203,100.0,104.11832427978516,-0.0,988.2657470703124,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.9990000128746032,0.5904313921928406,0.3835130333900451,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623046875,0.4796504974365234,0.050000000745058,0.0491355024278163,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721923828125,0.875059962272644,0.287837952375412,0.2009722143411636,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711242675781,0.7692089080810547,0.1942691951990127,0.1838018596172332,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.87188720703125,0.838701069355011,0.2526940405368805,1.1334490776062012,290.87255859375,286.9384765625,290.9428100585937,285.63134765625,290.9410705566406,298.0724792480469,290.876708984375,1.0,0.4357333779335022,1.0,1.0,0.0,1.0,-2.341838121414185,2.3418335914611816,4.40851908933837e-06,1.8078283071517944,0.0,0.0,0.0,79.8836441040039,100.0,104.08019256591795,-0.0,1051.858642578125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.9990000128746032,0.5917444825172424,0.3839470744132995,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86968994140625,0.4794507324695587,0.050000000745058,0.0491393208503723,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795471191406,0.8754189014434814,0.2885161340236664,0.2014436870813369,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785095214844,0.7698431015014648,0.194969967007637,0.184462085366249,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.8391211628913879,0.2533862888813019,1.1365408897399902,290.87994384765625,286.8699951171875,290.95001220703125,285.6368713378906,290.9482727050781,298.07470703125,290.8840637207031,1.0,0.4366888999938965,1.0,1.0,0.0,1.0,-2.347437620162964,2.347433090209961,4.4296184569248e-06,1.8121803998947144,0.0,0.0,0.0,80.15611267089844,103.0,104.07561492919922,-0.0,1058.9912109375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9478759765625,0.9990000128746032,0.6036498546600342,0.3882227838039398,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372863769531,0.4774636328220367,0.050000000745058,0.0491772331297397,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472045898437,0.8783674240112305,0.2945389151573181,0.2057171761989593,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.7752964496612549,0.2012021988630294,0.1904584914445877,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469299316406,0.8426482081413269,0.2595309317111969,1.164573073387146,290.94757080078125,286.830322265625,291.0161437988281,285.6876220703125,291.0144348144531,298.0921630859375,290.9516296386719,1.0,0.4454797804355621,1.0,1.0,0.0,1.0,-2.398632526397705,2.398627996444702,4.624985194823239e-06,1.851976990699768,0.0,0.0,0.0,82.74502563476562,103.0,104.0400619506836,-0.0,1126.0260009765625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.9990000128746032,0.6049269437789917,0.3887479603290558,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.477216899394989,0.050000000745058,0.0491819307208061,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.8786188364028931,0.2951734662055969,0.2061690688133239,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.7758152484893799,0.2018580138683319,0.1910928338766098,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95428466796875,0.8429650664329529,0.2601763308048248,1.1675329208374023,290.9549560546875,286.6383972167969,291.0233459472656,285.6931457519531,291.0216369628906,298.0937194824219,290.958984375,1.0,0.4464353621006012,1.0,1.0,0.0,1.0,-2.404129981994629,2.404125213623047,4.646224624593742e-06,1.8562501668930047,0.0,0.0,0.0,83.04118347167969,106.0,104.03508758544922,-0.0,1133.4534912109375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.9990000128746032,0.615301251411438,0.3934520483016968,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.4749748706817627,0.050000000745058,0.0492243431508541,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.8802385926246643,0.3002828359603882,0.2097970843315124,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7795678973197937,0.2071155905723571,0.1961701810359954,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.8451183438301086,0.2653424739837646,1.1911869049072266,291.0155029296875,286.6063842773437,291.0826110839844,285.73883056640625,291.0809326171875,298.1042175292969,291.0194702148437,1.0,0.4542628526687622,1.0,1.0,0.0,1.0,-2.4487085342407227,2.4487037658691406,4.820308731723344e-06,1.890893697738648,0.0,0.0,0.0,85.56868743896484,106.0,103.97476196289062,-0.0,1195.343505859375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.6177312135696411,0.3946412801742553,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.4743978381156921,0.050000000745058,0.0492351576685905,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8805351853370667,0.301472544670105,0.2106396108865738,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7803503274917603,0.2083321958780288,0.197343111038208,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8455362915992737,0.2665360569953918,1.1966426372528076,291.0298767089844,286.41558837890625,291.0966796875,285.74969482421875,291.0950012207031,298.1061706542969,291.0338134765625,1.0,0.4561079442501068,1.0,1.0,0.0,1.0,-2.4591264724731445,2.4591217041015625,4.861465640715323e-06,1.8989880084991453,0.0,0.0,0.0,86.1863784790039,109.0,103.95695495605467,-0.0,1210.21630859375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.9990000128746032,0.6240204572677612,0.3978261351585388,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.47282874584198,0.050000000745058,0.0492642968893051,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.8812030553817749,0.3045453429222107,0.2128127217292785,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7822446823120117,0.2114583849906921,0.20035420358181,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.8465046286582947,0.269599974155426,1.2106337547302246,291.0672912597656,286.39801025390625,291.1333312988281,285.778076171875,291.1316833496094,298.1103820800781,291.0711975097656,1.0,0.4608921110630035,1.0,1.0,0.0,1.0,-2.4860260486602783,2.486021041870117,4.968561825080542e-06,1.919885277748108,0.0,0.0,0.0,87.81919860839844,109.0,103.90721130371094,-0.0,1249.307373046875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.9990000128746032,0.6302528977394104,0.4010944664478302,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.4711784124374389,0.050000000745058,0.0492944568395614,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.8817591667175293,0.3075848817825317,0.2149586826562881,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.783967912197113,0.2145261019468307,0.2033048868179321,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.8473342657089233,0.2726022005081177,1.224324107170105,291.1047058105469,286.2015991210937,291.1700134277344,285.8064880371094,291.1683654785156,298.1134948730469,291.1085510253906,1.0,0.4656338393688202,1.0,1.0,0.0,1.0,-2.512561321258545,2.5125560760498047,5.075372882856755e-06,1.9404963254928589,0.0,0.0,0.0,89.47587585449219,112.0,103.8554916381836,-0.0,1288.820068359375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9990000128746032,0.6376797556877136,0.4050640761852264,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4691110849380493,0.050000000745058,0.0493314340710639,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.882345974445343,0.3112037181854248,0.2175100743770599,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.7858802676200867,0.218147799372673,0.2067837566137313,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8482117652893066,0.2761414647102356,1.2404414415359497,291.1495666503906,286.18310546875,291.2139892578125,285.84063720703125,291.21240234375,298.1161499023437,291.1533508300781,1.0,0.4712668657302856,1.0,1.0,0.0,1.0,-2.543985843658448,2.543980598449707,5.203356067795539e-06,1.9649019241333008,0.0,0.0,0.0,91.48248291015624,112.0,103.79238891601562,-0.0,1336.7906494140625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.9990000128746032,0.6426091194152832,0.4077148139476776,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4676872491836548,0.050000000745058,0.0493563301861286,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.8827136158943176,0.3136045932769775,0.2192009836435318,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.7870882749557495,0.2205329835414886,0.2090722620487213,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.8487503528594971,0.2784693837165832,1.251030445098877,291.179443359375,285.99639892578125,291.24334716796875,285.86346435546875,291.24176025390625,298.117431640625,291.1831970214844,1.0,0.4749870300292969,1.0,1.0,0.0,1.0,-2.5647051334381104,2.56469988822937,5.288621196086751e-06,1.9809918403625488,0.0,0.0,0.0,92.82616424560548,115.0,103.7510757446289,-0.0,1369.1007080078125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
