time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042540,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.9990000128746032,0.6548886895179749,0.4142808020114898,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.4639877378940582,0.050000000745058,0.049418706446886,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.8836259841918945,0.3195826709270477,0.2234062701463699,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.7899600267410278,0.2264149785041809,0.2147076278924942,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.8500117659568787,0.2842003107070923,1.2770603895187378,291.2540588378906,285.79998779296875,291.3166809082031,285.9206237792969,291.31512451171875,298.1192321777344,291.2577514648437,1.0,0.48416268825531,1.0,1.0,0.0,1.0,-2.6157710552215576,2.6157655715942383,5.501743999047903e-06,2.0206453800201416,0.0,0.0,0.0,96.1886749267578,118.0,103.65316009521484,-0.0,1450.994140625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.9990000128746032,0.6548886895179749,0.4142808020114898,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.4639877378940582,0.050000000745058,0.049418706446886,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.8836259841918945,0.3195826709270477,0.2234062701463699,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.7899600267410278,0.2264149785041809,0.2147076278924942,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.8500117659568787,0.2842003107070923,1.2770603895187378,291.2540588378906,285.79998779296875,291.3166809082031,285.9206237792969,291.31512451171875,298.1192321777344,291.2577514648437,1.0,0.48416268825531,1.0,1.0,0.0,1.0,-2.6157710552215576,2.6157655715942383,5.501743999047903e-06,2.0206453800201416,0.0,0.0,0.0,96.1886749267578,118.0,103.65316009521484,-0.0,1450.994140625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089294433594,0.9990000128746032,0.663870632648468,0.4189819991588592,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.4612104892730713,0.050000000745058,0.0494639761745929,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.8843399882316589,0.323952168226242,0.2264763563871383,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.7919929027557373,0.2306688874959945,0.2187764942646026,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.8509154915809631,0.288336306810379,1.2958155870437622,291.3086853027344,285.78387451171875,291.3703918457031,285.96258544921875,291.36883544921875,298.1197509765625,291.31231689453125,1.0,0.490773856639862,1.0,1.0,0.0,1.0,-2.652590274810791,2.6525845527648926,5.658020654664142e-06,2.049234628677368,0.0,0.0,0.0,98.64251708984376,118.0,103.58773040771484,-0.0,1511.9945068359375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.328857421875,0.9990000128746032,0.6671529412269592,0.4206693172454834,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.4602249562740326,0.050000000745058,0.0494803451001644,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282775878906,0.8846170902252197,0.3255480825901031,0.2275969982147216,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.7927300333976746,0.23221455514431,0.2202536910772323,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280334472656,0.851249635219574,0.2898373901844024,1.302616834640503,291.32861328125,285.6123962402344,291.3900146484375,285.9779357910156,291.38848876953125,298.11981201171875,291.3322448730469,1.0,0.4931669235229492,1.0,1.0,0.0,1.0,-2.665931940078736,2.665926218032837,5.715188308386132e-06,2.05959415435791,0.0,0.0,0.0,99.53536224365234,121.0,103.565185546875,-0.0,1534.4967041015625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.9990000128746032,0.6724110245704651,0.4240567088127136,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91656494140625,0.4582730829715729,0.050000000745058,0.0495134182274341,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3112487792969,0.8850623369216919,0.3280172646045685,0.2297677248716354,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970031738281,0.7940689325332642,0.2348300069570541,0.2231214195489883,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.851807177066803,0.2922599911689758,1.3157683610916138,290.2695007324219,285.6031188964844,291.4286193847656,286.0082092285156,291.4271240234375,298.1151428222656,289.8421936035156,1.0,0.4978396296501159,1.0,1.0,0.0,1.0,-2.691904306411743,2.6918983459472656,5.8273626564187e-06,2.079789876937866,0.9974936842918396,0.9974936842918396,0.0,101.3123550415039,121.0,8316.6865234375,-0.0,1579.065673828125,1.0,283.1499328613281,290.9981994628906,285.5218811035156,286.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,1520.3209228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7845426201820374,0.784553587436676,9.231676045828865e-08,4.156800270080566,4.156789302825928,1.0624310561979655e-05,0.0,0.0,-0.0,3071.800048828125,0.0,16.637060165405273,1872.1083984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042840,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58172607421875,0.9990000128746032,0.6627932786941528,0.4364334940910339,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.175537109375,0.4514491558074951,0.050000000745058,0.0496377907693386,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6065673828125,0.8750612139701843,0.3218413293361664,0.228705033659935,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375427246094,0.7862856388092041,0.231769397854805,0.2231334000825882,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.8432896733283997,0.287697821855545,1.3123396635055542,287.5921325683594,285.59478759765625,291.4633483886719,286.0354309082031,291.4618225097656,298.0352783203125,287.4642333984375,1.0,0.5013666749000549,1.0,1.0,0.0,1.0,-2.70159649848938,2.701590776443481,5.870843324373709e-06,2.0879642963409424,0.98115074634552,0.98115074634552,0.0,104.8480987548828,124.0,12519.8232421875,-0.0,1609.0999755859375,1.0,283.1499938964844,287.5709228515625,286.6575927734375,287.2714233398437,293.1499938964844,293.1499938964844,283.1499938964844,1872.1651611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9009700417518616,0.9009719491004944,5.613793874204021e-08,4.262803077697754,4.26279354095459,9.81253742793342e-06,0.0,0.0,-0.0,2996.0498046875,0.0,22.652637481689453,1895.0098876953125,0.0,0.0,0.2336943745613098,1.0,0.0,3.0,1.0,0.0
12042900,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437683105469,0.9990000128746032,0.6469060778617859,0.4618821740150451,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.4388741552829742,0.050000000745058,0.0499054379761219,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.8518205285072327,0.3123767971992492,0.223156526684761,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680908203125,0.7665232419967651,0.2260967046022415,0.2190597057342529,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.8229563236236572,0.2798702716827392,1.2845065593719482,286.64923095703125,285.58599853515625,291.5,286.064208984375,291.4984741210937,297.9204406738281,286.59649658203125,1.0,0.5035727024078369,1.0,1.0,0.0,1.0,-2.687521457672119,2.6875157356262207,5.8106693359150086e-06,2.077487230300904,0.9784247279167176,0.9784247279167176,0.0,111.14032745361328,124.0,14009.1220703125,-0.0,1617.8433837890625,1.0,283.1499938964844,286.2767944335937,287.62799072265625,288.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,3233.2529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.180022120475769,1.1800246238708496,9.301719927634625e-08,4.265827655792236,4.265817642211914,9.786753253138158e-06,0.0,0.0,-0.0,3203.8212890625,0.0,50.529541015625,1895.4239501953125,0.0,0.0,0.2987793684005737,1.0,0.0,3.0,1.0,0.0
12042960,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.9990000128746032,0.6306256651878357,0.486961305141449,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.4282792210578918,0.050000000745058,0.0501842610538005,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8304298520088196,0.3039058148860931,0.2170867472887039,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7476526498794556,0.2204651236534118,0.2139661014080047,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2228088378906,0.801936149597168,0.2721423208713531,1.250829815864563,286.2168273925781,285.57720947265625,291.5366516113281,286.093017578125,291.5351257324219,297.81201171875,286.1867370605469,1.0,0.5045977830886841,1.0,1.0,0.0,1.0,-2.6641173362731934,2.664111614227295,5.710059667762835e-06,2.059469699859619,0.978314220905304,0.978314220905304,0.0,117.36627960205078,127.0,14826.298828125,-0.0,1612.90087890625,1.0,283.1499938964844,285.7707214355469,288.50347900390625,289.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,4702.14599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4225895404815674,1.4225929975509644,1.3504117646334637e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,3444.47607421875,0.0,88.5361557006836,1895.436767578125,0.0,0.0,0.3607044816017151,1.0,0.0,3.0,1.0,0.0
12043020,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.9990000128746032,0.6010879874229431,0.5238425135612488,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.4154417514801025,0.050000000745058,0.0506213046610355,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7996510863304138,0.2915516793727875,0.207773819565773,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7212317585945129,0.2112568467855453,0.2050391137599945,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7693114876747131,0.259289413690567,1.1913738250732422,285.7367248535156,285.61041259765625,291.6099853515625,286.15069580078125,291.60845947265625,297.6752319335937,285.721435546875,1.0,0.504565954208374,1.0,1.0,0.0,1.0,-2.6155929565429688,2.6155874729156494,5.503748980117962e-06,2.0218608379364014,0.9765181541442872,0.9765181541442872,0.0,126.71135711669922,115.0,15797.8154296875,-0.0,1586.787353515625,1.0,283.1499938964844,285.22137451171875,290.1859436035156,290.8626708984375,293.1499938964844,293.1499938964844,283.1499938964844,8102.3896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.181870624423027,1.0,0.0,0.0,1.8661296367645264,1.8661357164382928,2.3236837876083882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.47607421875,0.0,199.8934936523437,1895.4371337890625,0.0,0.0,0.4686915576457977,1.0,0.0,3.0,1.0,0.0
12043080,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.9990000128746032,0.6010879874229431,0.5238425135612488,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.4154417514801025,0.050000000745058,0.0506213046610355,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7996510863304138,0.2915516793727875,0.207773819565773,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7212317585945129,0.2112568467855453,0.2050391137599945,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7693114876747131,0.259289413690567,1.1913738250732422,285.7367248535156,285.61041259765625,291.6099853515625,286.15069580078125,291.60845947265625,297.6752319335937,285.721435546875,1.0,0.504565954208374,1.0,1.0,0.0,1.0,-2.6155929565429688,2.6155874729156494,5.503748980117962e-06,2.0218608379364014,0.9765181541442872,0.9765181541442872,0.0,126.71135711669922,115.0,15797.8154296875,-0.0,1586.787353515625,1.0,283.1499938964844,285.22137451171875,290.1859436035156,290.8626708984375,293.1499938964844,293.1499938964844,283.1499938964844,8102.3896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.181870624423027,1.0,0.0,0.0,1.8661296367645264,1.8661357164382928,2.3236837876083882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.47607421875,0.0,199.8934936523437,1895.4371337890625,0.0,0.0,0.4686915576457977,1.0,0.0,3.0,1.0,0.0
12043140,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.9990000128746032,0.5855127573013306,0.5319653153419495,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.4125345647335052,0.050000000745058,0.0507402457296848,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595092773437,0.7894308567047119,0.2863449156284332,0.2037874460220337,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.7121679782867432,0.2070197314023971,0.2007659524679184,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.7585142850875854,0.2532703876495361,1.1625616550445557,285.55780029296875,285.5987854003906,291.6546936035156,286.1859130859375,291.65313720703125,297.62408447265625,285.54608154296875,1.0,0.5010003447532654,1.0,1.0,0.0,1.0,-2.5809764862060547,2.580971002578736,5.359512670111144e-06,1.995340704917908,0.9745951294898988,0.9745951294898988,0.0,128.52752685546875,115.0,16119.6494140625,-0.0,1547.15576171875,1.0,283.1499938964844,285.0140075683594,290.68341064453125,291.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,10322.7314453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958554565906524,1.0,0.0,0.0,2.1025760173797607,2.102583646774292,2.949828683540545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.50146484375,0.0,286.0692443847656,1895.4371337890625,0.0,268.4607849121094,0.5233884453773499,1.0,0.0,3.0,1.0,0.0
12043200,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.99307519197464,0.577862024307251,0.524681568145752,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.4106690883636474,0.050000000745058,0.0508209429681301,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.7835173010826111,0.2836436033248901,0.2017514556646347,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.7064729928970337,0.2047608643770218,0.1985013782978058,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7522696256637573,0.2499631494283676,1.1469465494155884,285.4698181152344,285.6406555175781,291.6833190917969,286.20849609375,291.6817321777344,297.60699462890625,285.4595642089844,1.0,0.497388631105423,1.0,1.0,0.0,1.0,-2.5484066009521484,2.548401594161988,5.225199856795371e-06,1.970205903053284,0.9724351167678832,0.9724351167678832,0.0,129.4529266357422,103.0,16191.7939453125,-0.0,1507.248046875,1.0,283.1499938964844,284.9132385253906,290.61181640625,291.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,11598.3603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008330941200256,1.0,0.0,0.0,2.2262632846832275,2.226271867752075,3.307092981685855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.307373046875,0.0,339.69879150390625,1895.4371337890625,0.0,509.4841613769531,0.5562594532966614,1.0,0.0,3.0,1.0,0.0
12043260,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9890386462211608,0.5707255601882935,0.5169007182121277,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.4105870127677917,0.050000000745058,0.0508252158761024,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.7803152799606323,0.2806916236877441,0.199454054236412,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.70303875207901,0.2022591829299926,0.1958812475204467,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.7482368350028992,0.2461645007133484,1.1284815073013306,285.36785888671875,285.6300048828125,291.721435546875,286.238525390625,291.7198181152344,297.58624267578125,285.359619140625,1.0,0.4917996227741241,1.0,1.0,0.0,1.0,-2.510944366455078,2.510939359664917,5.072306066722376e-06,1.9410204887390137,0.9697036147117616,0.9697036147117616,0.0,128.2781982421875,103.0,16277.455078125,-0.0,1452.8116455078125,1.0,283.1499938964844,284.7960510253906,290.3192749023437,291.6065368652344,293.1499938964844,293.1499938964844,283.1499938964844,13435.8974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988302826881409,1.0,0.0,0.0,2.390142679214477,2.3901524543762207,3.81189551035277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.218505859375,0.0,420.7031555175781,1895.4371337890625,0.0,922.3074340820312,0.593356192111969,1.0,0.0,3.0,1.0,0.0
12043320,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.9894187450408936,0.5660402178764343,0.5118417739868164,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.4123519957065582,0.050000000745058,0.050749622285366,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.780937671661377,0.2784860134124756,0.1976817846298217,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.7032216787338257,0.2003887742757797,0.193830132484436,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7477632164955139,0.2431996762752533,1.1136268377304075,285.2996520996094,285.6679992675781,291.75665283203125,286.2663269042969,291.7550354003906,297.5687255859375,285.29345703125,1.0,0.4861567914485931,1.0,1.0,0.0,1.0,-2.4823241233825684,2.4823191165924072,4.957073088007746e-06,1.918731570243836,0.9664098620414734,0.9664098620414734,0.0,125.39710998535156,91.0,16319.4296875,-0.0,1403.748291015625,1.0,283.1499938964844,284.7176818847656,289.9941101074219,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,14866.8017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503545641899109,1.0,0.0,0.0,2.5089480876922607,2.5089590549468994,4.200265095732903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.20166015625,0.0,486.9272155761719,1895.4371337890625,0.0,1243.169921875,0.6250312328338623,1.0,0.0,3.0,1.0,0.0
12043380,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.9978418350219728,0.5591371059417725,0.5046495199203491,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.4201808869838714,0.050000000745058,0.0504479184746742,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.789766252040863,0.2750469148159027,0.1948083639144897,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7107239365577698,0.1975676417350769,0.1905343532562255,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7537395358085632,0.2383760958909988,1.0886489152908323,285.19696044921875,285.6924133300781,291.8299865722656,286.32421875,291.8283386230469,297.5464782714844,285.193115234375,1.0,0.4737289845943451,1.0,1.0,0.0,1.0,-2.435873746871948,2.435868978500366,4.773015007231152e-06,1.882595419883728,0.9591960906982422,0.9591960906982422,0.0,116.21431732177734,79.0,16410.51953125,-0.0,1307.505615234375,1.0,283.1499938964844,284.5960388183594,289.4851379394531,290.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,17760.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677262008190155,1.0,0.0,0.0,2.7263777256011963,2.726390838623047,4.959813963978377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.830078125,0.0,625.9555053710938,1895.4371337890625,0.0,1436.138671875,0.6780518889427185,1.0,0.0,3.0,1.0,0.0
12043440,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.9978418350219728,0.5591371059417725,0.5046495199203491,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.4201808869838714,0.050000000745058,0.0504479184746742,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.789766252040863,0.2750469148159027,0.1948083639144897,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7107239365577698,0.1975676417350769,0.1905343532562255,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.7537395358085632,0.2383760958909988,1.0886489152908323,285.19696044921875,285.6924133300781,291.8299865722656,286.32421875,291.8283386230469,297.5464782714844,285.193115234375,1.0,0.4737289845943451,1.0,1.0,0.0,1.0,-2.435873746871948,2.435868978500366,4.773015007231152e-06,1.882595419883728,0.9591960906982422,0.9591960906982422,0.0,116.21431732177734,79.0,16410.51953125,-0.0,1307.505615234375,1.0,283.1499938964844,284.5960388183594,289.4851379394531,290.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,17760.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677262008190155,1.0,0.0,0.0,2.7263777256011963,2.726390838623047,4.959813963978377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.830078125,0.0,625.9555053710938,1895.4371337890625,0.0,1436.138671875,0.6780518889427185,1.0,0.0,3.0,1.0,0.0
12043500,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9990000128746032,0.5567269921302795,0.4963661134243011,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.4247376322746277,0.050000000745058,0.0502962358295917,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7951964139938354,0.2737175822257995,0.1936964094638824,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7152977585792542,0.1965568512678146,0.1893182694911956,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.7578061819076538,0.2364691197872162,1.0787309408187866,285.1578063964844,285.6806640625,291.8666687011719,286.3531494140625,291.864990234375,297.5422058105469,285.15399169921875,1.0,0.4671068787574768,1.0,1.0,0.0,1.0,-2.410752534866333,2.410747766494751,4.6757863856328186e-06,1.863489389419556,0.9554350972175598,0.9554350972175598,0.0,111.57178497314452,79.0,16429.1328125,-0.0,1258.2862548828125,1.0,283.1499938964844,284.5478820800781,289.3525085449219,290.55731201171875,293.1499938964844,293.1499938964844,283.1499938964844,19177.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684783101081848,1.0,0.0,0.0,2.8228678703308105,2.8228816986083984,5.317095315149345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.31689453125,0.0,695.5939331054688,1895.4371337890625,0.0,1371.4273681640625,0.6988846063613892,1.0,0.0,3.0,1.0,0.0
12043560,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9990000128746032,0.555777370929718,0.4835662543773651,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.4296344518661499,0.050000000745058,0.050149843096733,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.8009614944458008,0.2725447714328766,0.1927171647548675,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7200668454170227,0.1957325935363769,0.1883044987916946,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7623199224472046,0.2348134815692901,1.0700565576553345,285.1252746582031,285.7138671875,291.9033203125,286.3821105957031,291.901611328125,297.54296875,285.1220703125,1.0,0.4601177871227264,1.0,1.0,0.0,1.0,-2.382685422897339,2.382680654525757,4.567275937006343e-06,1.8415433168411253,0.9509997963905334,0.9509997963905334,0.0,106.95465850830078,67.0,16392.412109375,-0.0,1206.38232421875,1.0,283.1499938964844,284.51007080078125,289.2868957519531,290.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,20263.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537671089172363,1.0,0.0,0.0,2.892045259475708,2.8920600414276123,5.580890842793451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.63037109375,0.0,748.792236328125,1895.4371337890625,0.0,1266.7568359375,0.7186335325241089,1.0,0.0,3.0,1.0,0.0
12043620,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.5565865635871887,0.4642515182495117,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.4378231465816498,0.050000000745058,0.0499361418187618,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.810390055179596,0.2711484432220459,0.1915320307016372,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7278878688812256,0.1948602348566055,0.1871707290410995,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.770301878452301,0.2329167872667312,1.0598974227905271,285.08428955078125,285.6968994140625,291.95318603515625,286.42144775390625,291.9514465332031,297.548095703125,285.0814514160156,1.0,0.450207382440567,1.0,1.0,0.0,1.0,-2.3442349433898926,2.3442304134368896,4.421222456585383e-06,1.811722755432129,0.945225477218628,0.945225477218628,0.0,100.3255615234375,67.0,16337.7431640625,-0.0,1136.0460205078125,1.0,283.1499938964844,284.461669921875,289.2759094238281,290.40411376953125,293.1499938964844,293.1499938964844,283.1499938964844,21861.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315382719039917,1.0,0.0,0.0,2.9870715141296387,2.98708724975586,5.953667709945876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.956787109375,0.0,826.5509643554688,1895.4371337890625,0.0,1118.0814208984375,0.7391849756240845,1.0,0.0,3.0,1.0,0.0
12043680,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.5577635169029236,0.4544414281845093,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.4423791766166687,0.050000000745058,0.0498309284448623,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8152978420257568,0.270556092262268,0.191019982099533,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7321470379829407,0.1945317983627319,0.1867172569036483,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.774830162525177,0.232144296169281,1.055676817893982,285.0692443847656,285.7323913574219,291.9766540527344,286.4399719238281,291.97491455078125,297.5498962402344,285.06671142578125,1.0,0.4454080164432525,1.0,1.0,0.0,1.0,-2.326093435287476,2.326089143753052,4.35316769653582e-06,1.7976484298706057,0.941922128200531,0.941922128200531,0.0,97.09425354003906,55.0,16297.2236328125,-0.0,1103.1680908203125,1.0,283.1499938964844,284.4444885253906,289.2916259765625,290.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,22427.490234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217966675758362,1.0,0.0,0.0,3.017951250076294,3.0179672241210938,6.077399348214385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.097412109375,0.0,853.1443481445312,1895.4371337890625,0.0,1056.7823486328125,0.7497046589851379,1.0,0.0,3.0,1.0,0.0
12043740,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5646775960922241,0.420988380908966,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.4600707590579986,0.050000000745058,0.0494889952242374,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8330281376838684,0.2689115703105926,0.1895699948072433,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7484075427055359,0.1937749087810516,0.185565173625946,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7925040125846863,0.2302638739347458,1.0447121858596802,285.0251159667969,285.7479858398437,292.04998779296875,286.4978332519531,292.0482177734375,297.49560546875,285.0230407714844,1.0,0.4299331307411194,1.0,1.0,0.0,1.0,-2.269199848175049,2.269195556640625,4.143292699154699e-06,1.753482460975647,0.9321446418762208,0.9321446418762208,0.0,86.68907928466797,58.0,16161.9033203125,-0.0,1002.0090942382812,1.0,283.1499938964844,284.3934020996094,289.3851623535156,290.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,24321.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985401272773743,1.0,0.0,0.0,3.1138203144073486,3.113837480545044,6.469644517892448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.675537109375,0.0,939.9111328125,1895.4371337890625,0.0,920.7035522460938,0.7736209034919739,1.0,0.0,3.0,1.0,0.0
12043800,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5646775960922241,0.420988380908966,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.4600707590579986,0.050000000745058,0.0494889952242374,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8330281376838684,0.2689115703105926,0.1895699948072433,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7484075427055359,0.1937749087810516,0.185565173625946,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7925040125846863,0.2302638739347458,1.0447121858596802,285.0251159667969,285.7479858398437,292.04998779296875,286.4978332519531,292.0482177734375,297.49560546875,285.0230407714844,1.0,0.4299331307411194,1.0,1.0,0.0,1.0,-2.269199848175049,2.269195556640625,4.143292699154699e-06,1.753482460975647,0.9321446418762208,0.9321446418762208,0.0,86.68907928466797,58.0,16161.9033203125,-0.0,1002.0090942382812,1.0,283.1499938964844,284.3934020996094,289.3851623535156,290.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,24321.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985401272773743,1.0,0.0,0.0,3.1138203144073486,3.113837480545044,6.469644517892448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.675537109375,0.0,939.9111328125,1895.4371337890625,0.0,920.7035522460938,0.7736209034919739,1.0,0.0,3.0,1.0,0.0
12043860,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5747008323669434,0.396802693605423,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.4733516275882721,0.050000000745058,0.0492581352591514,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8470645546913147,0.2675504982471466,0.1884057521820068,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7620174884796143,0.1933839172124862,0.1848838478326797,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8068503141403198,0.2290772050619125,1.0376412868499756,284.9955139160156,285.7606811523437,292.1233215332031,286.5556335449219,292.1214904785156,297.46453857421875,284.9944763183594,1.0,0.4195277094841003,1.0,1.0,0.0,1.0,-2.229140281677246,2.2291362285614014,3.998385636805324e-06,1.722137451171875,0.921899676322937,0.921899676322937,0.0,79.632568359375,61.0,16092.6318359375,-0.0,934.549072265625,1.0,283.1499938964844,284.3583679199219,289.4958801269531,290.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,26012.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866504311561584,1.0,0.0,0.0,3.187045097351074,3.187063217163086,6.777503358534887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.269775390625,0.0,1011.2728271484376,1895.4371337890625,0.0,857.17431640625,0.7921679615974426,1.0,0.0,3.0,1.0,0.0
12043920,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.5747008323669434,0.396802693605423,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.4733516275882721,0.050000000745058,0.0492581352591514,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8470645546913147,0.2675504982471466,0.1884057521820068,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7620174884796143,0.1933839172124862,0.1848838478326797,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8068503141403198,0.2290772050619125,1.0376412868499756,284.9955139160156,285.7606811523437,292.1233215332031,286.5556335449219,292.1214904785156,297.46453857421875,284.9944763183594,1.0,0.4195277094841003,1.0,1.0,0.0,1.0,-2.229140281677246,2.2291362285614014,3.998385636805324e-06,1.722137451171875,0.921899676322937,0.921899676322937,0.0,79.632568359375,61.0,16092.6318359375,-0.0,934.549072265625,1.0,283.1499938964844,284.3583679199219,289.4958801269531,290.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,26012.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866504311561584,1.0,0.0,0.0,3.187045097351074,3.187063217163086,6.777503358534887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.269775390625,0.0,1011.2728271484376,1895.4371337890625,0.0,857.17431640625,0.7921679615974426,1.0,0.0,3.0,1.0,0.0
12043980,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.5834047794342041,0.3809947073459625,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4808090925216675,0.050000000745058,0.0491146296262741,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8568887710571289,0.266392707824707,0.187463104724884,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7719790935516357,0.1932442039251327,0.184556558728218,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8164148330688477,0.2282524108886718,1.0329681634902954,284.9798278808594,285.7703857421875,292.1966552734375,286.6133728027344,292.19482421875,297.482177734375,284.9794006347656,1.0,0.4126785099506378,1.0,1.0,0.0,1.0,-2.202832698822021,2.2028286457061768,3.904811819666065e-06,1.7016091346740725,0.9114282131195068,0.9114282131195068,0.0,75.2198257446289,64.0,16092.2744140625,-0.0,892.2720947265625,1.0,283.1499938964844,284.3367004394531,289.5945739746094,290.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,27549.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832188129425049,1.0,0.0,0.0,3.2432260513305664,3.2432448863983154,7.018555265858595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.859375,0.0,1069.7734375,1895.4371337890625,0.0,839.61962890625,0.8066884279251099,1.0,0.0,3.0,1.0,0.0
12044040,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.5834047794342041,0.3809947073459625,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4808090925216675,0.050000000745058,0.0491146296262741,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8568887710571289,0.266392707824707,0.187463104724884,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7719790935516357,0.1932442039251327,0.184556558728218,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8164148330688477,0.2282524108886718,1.0329681634902954,284.9798278808594,285.7703857421875,292.1966552734375,286.6133728027344,292.19482421875,297.482177734375,284.9794006347656,1.0,0.4126785099506378,1.0,1.0,0.0,1.0,-2.202832698822021,2.2028286457061768,3.904811819666065e-06,1.7016091346740725,0.9114282131195068,0.9114282131195068,0.0,75.2198257446289,64.0,16092.2744140625,-0.0,892.2720947265625,1.0,283.1499938964844,284.3367004394531,289.5945739746094,290.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,27549.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832188129425049,1.0,0.0,0.0,3.2432260513305664,3.2432448863983154,7.018555265858595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.859375,0.0,1069.7734375,1895.4371337890625,0.0,839.61962890625,0.8066884279251099,1.0,0.0,3.0,1.0,0.0
12044100,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.5870304107666016,0.3756133913993835,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.4832452237606048,0.050000000745058,0.0490671172738075,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8602803349494934,0.2658677399158478,0.187051460146904,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7756007313728333,0.1932383775711059,0.1844858229160308,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.819614827632904,0.2278943806886673,1.0310847759246826,284.974365234375,285.7550048828125,292.2333374023437,286.6421813964844,292.2314758300781,297.4957580566406,284.9739685058594,1.0,0.4103083908557892,1.0,1.0,0.0,1.0,-2.193466901779175,2.193463087081909,3.871786702802638e-06,1.694302320480347,0.906322419643402,0.906322419643402,0.0,73.74211883544922,64.0,16116.7001953125,-0.0,877.7922973632812,1.0,283.1499938964844,284.3273620605469,289.63677978515625,290.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,28425.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833834409713745,1.0,0.0,0.0,3.273759603500366,3.273778915405273,7.151331260502047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.9833984375,0.0,1102.650146484375,1895.4371337890625,0.0,840.4540405273438,0.81181800365448,1.0,0.0,3.0,1.0,0.0
12044160,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.5902137160301208,0.3716966509819031,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.4850062429904938,0.050000000745058,0.0490329712629318,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8626857399940491,0.2653749883174896,0.1866715848445892,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.77833092212677,0.1932635009288787,0.1844606697559356,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8218756318092346,0.227550521492958,1.0293529033660889,284.973388671875,285.7771911621094,292.2699890136719,286.6709899902344,292.26812744140625,297.5089111328125,284.9734191894531,1.0,0.4085210859775543,1.0,1.0,0.0,1.0,-2.1861517429351807,2.186147928237915,3.846098479698412e-06,1.6885963678359983,0.9008559584617616,0.9008559584617616,0.0,72.66394805908203,82.0,16140.4541015625,-0.0,866.8447875976562,1.0,283.1499938964844,284.3240966796875,289.674072265625,290.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,28977.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841580629348755,1.0,0.0,0.0,3.286327362060547,3.286346912384033,7.206343752841349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.513671875,0.0,1117.6463623046875,1895.4371337890625,0.0,844.3902587890625,0.818135142326355,1.0,0.0,3.0,1.0,0.0
12044220,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5938122272491455,0.381246954202652,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.4806946218013763,0.050000000745058,0.0491170845925807,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8546706438064575,0.2645118534564972,0.1861036270856857,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.771946370601654,0.1934132725000381,0.1846556216478347,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8146783113479614,0.2268848717212677,1.026766300201416,284.980712890625,285.78106689453125,292.34332275390625,286.728515625,292.3414611816406,297.5260314941406,284.9819030761719,1.0,0.4121353924274444,1.0,1.0,0.0,1.0,-2.194144487380981,2.194140672683716,3.873729838232976e-06,1.6945682764053345,0.8904176950454712,0.8904176950454712,0.0,75.01554870605469,85.0,16328.8525390625,-0.0,883.2066040039062,1.0,283.1499938964844,284.3248596191406,289.7406921386719,290.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,30323.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867101550102234,1.0,0.0,0.0,3.3194479942321777,3.3194680213928223,7.352330726462242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.31689453125,0.0,1156.941650390625,1895.4371337890625,0.0,857.483154296875,0.8212459683418274,1.0,0.0,3.0,1.0,0.0
12044280,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.5938122272491455,0.381246954202652,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.4806946218013763,0.050000000745058,0.0491170845925807,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8546706438064575,0.2645118534564972,0.1861036270856857,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.771946370601654,0.1934132725000381,0.1846556216478347,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8146783113479614,0.2268848717212677,1.026766300201416,284.980712890625,285.78106689453125,292.34332275390625,286.728515625,292.3414611816406,297.5260314941406,284.9819030761719,1.0,0.4121353924274444,1.0,1.0,0.0,1.0,-2.194144487380981,2.194140672683716,3.873729838232976e-06,1.6945682764053345,0.8904176950454712,0.8904176950454712,0.0,75.01554870605469,85.0,16328.8525390625,-0.0,883.2066040039062,1.0,283.1499938964844,284.3248596191406,289.7406921386719,290.8475341796875,293.1499938964844,293.1499938964844,283.1499938964844,30323.146484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867101550102234,1.0,0.0,0.0,3.3194479942321777,3.3194680213928223,7.352330726462242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.31689453125,0.0,1156.941650390625,1895.4371337890625,0.0,857.483154296875,0.8212459683418274,1.0,0.0,3.0,1.0,0.0
12044340,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.593731701374054,0.3923934698104858,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.4754980504512787,0.050000000745058,0.0492178462445735,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8461018800735474,0.2637907862663269,0.1856504529714584,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7649372816085815,0.1936341375112533,0.184949979186058,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8062741160392761,0.2261204719543457,1.0239485502243042,285.0079650878906,285.7820129394531,292.4166564941406,286.7858581542969,292.4148254394531,297.5301513671875,285.00946044921875,1.0,0.4155970215797424,1.0,1.0,0.0,1.0,-2.2040860652923584,2.2040820121765137,3.908996859536273e-06,1.7024413347244265,0.8805069327354431,0.8805069327354431,0.0,77.86333465576172,88.0,16501.26953125,-0.0,903.410400390625,1.0,283.1499938964844,284.3483581542969,289.8021850585937,290.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,30502.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900309681892395,1.0,0.0,0.0,3.287087917327881,3.2871077060699463,7.20967989309429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.43408203125,0.0,1128.6046142578125,1895.4371337890625,0.0,874.8062744140625,0.8136962056159973,1.0,0.0,3.0,1.0,0.0
12044400,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.593731701374054,0.3923934698104858,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.4754980504512787,0.050000000745058,0.0492178462445735,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8461018800735474,0.2637907862663269,0.1856504529714584,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7649372816085815,0.1936341375112533,0.184949979186058,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8062741160392761,0.2261204719543457,1.0239485502243042,285.0079650878906,285.7820129394531,292.4166564941406,286.7858581542969,292.4148254394531,297.5301513671875,285.00946044921875,1.0,0.4155970215797424,1.0,1.0,0.0,1.0,-2.2040860652923584,2.2040820121765137,3.908996859536273e-06,1.7024413347244265,0.8805069327354431,0.8805069327354431,0.0,77.86333465576172,88.0,16501.26953125,-0.0,903.410400390625,1.0,283.1499938964844,284.3483581542969,289.8021850585937,290.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,30502.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900309681892395,1.0,0.0,0.0,3.287087917327881,3.2871077060699463,7.20967989309429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.43408203125,0.0,1128.6046142578125,1895.4371337890625,0.0,874.8062744140625,0.8136962056159973,1.0,0.0,3.0,1.0,0.0
