time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044460,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.5925477743148804,0.4032846689224243,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.4700672924518585,0.050000000745058,0.0493191294372081,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8383028507232666,0.2632213532924652,0.1853014677762985,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7585379481315613,0.1939269304275512,0.1853095442056656,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7979150414466858,0.2253077775239944,1.020817756652832,285.0423889160156,285.7799987792969,292.489990234375,286.8430480957031,292.4881591796875,297.5309753417969,285.04425048828125,1.0,0.4191574454307556,1.0,1.0,0.0,1.0,-2.213541507720948,2.2135376930236816,3.942551757063484e-06,1.7098429203033447,0.8711386322975159,0.8711386322975159,0.0,80.70769500732422,91.0,16654.0,-0.0,923.3006591796876,1.0,283.1499938964844,284.38140869140625,289.8591613769531,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,30153.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932902097702026,1.0,0.0,0.0,3.2270336151123047,3.227052688598633,6.948648092475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.583740234375,0.0,1072.869384765625,1895.4371337890625,0.0,892.1275634765625,0.7995014786720276,1.0,0.0,3.0,1.0,0.0
12044520,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.5925477743148804,0.4032846689224243,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.4700672924518585,0.050000000745058,0.0493191294372081,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8383028507232666,0.2632213532924652,0.1853014677762985,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7585379481315613,0.1939269304275512,0.1853095442056656,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7979150414466858,0.2253077775239944,1.020817756652832,285.0423889160156,285.7799987792969,292.489990234375,286.8430480957031,292.4881591796875,297.5309753417969,285.04425048828125,1.0,0.4191574454307556,1.0,1.0,0.0,1.0,-2.213541507720948,2.2135376930236816,3.942551757063484e-06,1.7098429203033447,0.8711386322975159,0.8711386322975159,0.0,80.70769500732422,91.0,16654.0,-0.0,923.3006591796876,1.0,283.1499938964844,284.38140869140625,289.8591613769531,290.98858642578125,293.1499938964844,293.1499938964844,283.1499938964844,30153.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932902097702026,1.0,0.0,0.0,3.2270336151123047,3.227052688598633,6.948648092475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.583740234375,0.0,1072.869384765625,1895.4371337890625,0.0,892.1275634765625,0.7995014786720276,1.0,0.0,3.0,1.0,0.0
12044580,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.5907337665557861,0.4141161441802978,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.4641134142875671,0.050000000745058,0.0494226068258285,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8310495615005493,0.2627956569194793,0.1850560307502746,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7525973320007324,0.1942940801382064,0.1857411563396453,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7898578643798828,0.2245057076215744,1.017691731452942,285.0825500488281,285.7750549316406,292.5633239746094,286.9000549316406,292.5614929199219,297.532470703125,285.0846252441406,1.0,0.4227624535560608,1.0,1.0,0.0,1.0,-2.223144769668579,2.223140954971313,3.976780135417357e-06,1.7173558473587036,0.8624215126037598,0.8624215126037598,0.0,83.6133041381836,94.0,16797.580078125,-0.0,943.72900390625,1.0,283.1499938964844,284.4214172363281,289.9139099121094,291.052734375,293.1499938964844,293.1499938964844,283.1499938964844,29481.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960572361946106,1.0,0.0,0.0,3.151548147201538,3.151566505432129,6.627369657508098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.87109375,0.0,1003.991943359375,1895.4371337890625,0.0,907.0841064453124,0.7815744876861572,1.0,0.0,3.0,1.0,0.0
12044640,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.5907337665557861,0.4141161441802978,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.4641134142875671,0.050000000745058,0.0494226068258285,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8310495615005493,0.2627956569194793,0.1850560307502746,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7525973320007324,0.1942940801382064,0.1857411563396453,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7898578643798828,0.2245057076215744,1.017691731452942,285.0825500488281,285.7750549316406,292.5633239746094,286.9000549316406,292.5614929199219,297.532470703125,285.0846252441406,1.0,0.4227624535560608,1.0,1.0,0.0,1.0,-2.223144769668579,2.223140954971313,3.976780135417357e-06,1.7173558473587036,0.8624215126037598,0.8624215126037598,0.0,83.6133041381836,94.0,16797.580078125,-0.0,943.72900390625,1.0,283.1499938964844,284.4214172363281,289.9139099121094,291.052734375,293.1499938964844,293.1499938964844,283.1499938964844,29481.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960572361946106,1.0,0.0,0.0,3.151548147201538,3.151566505432129,6.627369657508098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.87109375,0.0,1003.991943359375,1895.4371337890625,0.0,907.0841064453124,0.7815744876861572,1.0,0.0,3.0,1.0,0.0
12044700,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.5896450877189636,0.4194764792919159,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.4609540998935699,0.050000000745058,0.0494748279452323,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8276143670082092,0.2626330554485321,0.1849687993526458,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7498071789741516,0.1945056468248367,0.185983344912529,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7859814763069153,0.2241172194480896,1.016175627708435,285.1057434082031,285.7560119628906,292.6000061035156,286.928466796875,292.5981750488281,297.5343933105469,285.1081848144531,1.0,0.4245761334896087,1.0,1.0,0.0,1.0,-2.228011131286621,2.2280073165893555,3.994183316535782e-06,1.7211616039276123,0.8585077524185181,0.8585077524185181,0.0,85.08081817626953,94.0,16859.87890625,-0.0,954.125732421875,1.0,283.1499938964844,284.44580078125,289.94091796875,291.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,28936.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972327589988708,1.0,0.0,0.0,3.102531671524048,3.1025495529174805,6.422819751605857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.33935546875,0.0,960.1911010742188,1895.4371337890625,0.0,913.5088500976562,0.7726538181304932,1.0,0.0,3.0,1.0,0.0
12044760,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9990000128746032,0.5884436964988708,0.4247863292694092,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.4578932523727417,0.050000000745058,0.0495272241532802,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.8242982625961304,0.2625026106834411,0.1849057525396347,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.747139573097229,0.194736048579216,0.1862445920705795,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7822207808494568,0.2237390577793121,1.0147100687026978,285.1268310546875,285.7672119140625,292.6366577148437,286.9568176269531,292.63482666015625,297.5375366210937,285.12908935546875,1.0,0.4263954758644104,1.0,1.0,0.0,1.0,-2.2329297065734863,2.2329256534576416,4.011812507087598e-06,1.72500741481781,0.85444176197052,0.85444176197052,0.0,86.5545425415039,97.0,16934.94140625,-0.0,964.640869140625,1.0,283.1499938964844,284.46636962890625,289.9684143066406,291.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28612.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983412861824036,1.0,0.0,0.0,3.068147659301758,3.068165063858032,6.281246101025317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.89892578125,0.0,930.5941772460938,1895.4371337890625,0.0,919.6058959960938,0.7616952657699585,1.0,0.0,3.0,1.0,0.0
12044820,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9990000128746032,0.5864062309265137,0.4327653050422668,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.4534572958946228,0.050000000745058,0.049607191234827,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8194441795349121,0.2623629570007324,0.1848501116037368,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.7432985901832581,0.1951214373111724,0.1866740435361862,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.7767184972763062,0.223184123635292,1.0125652551651,285.16375732421875,285.7370910644531,292.6924133300781,286.99981689453125,292.6905822753906,297.5453491210937,285.1662292480469,1.0,0.4291683137416839,1.0,1.0,0.0,1.0,-2.2404825687408447,2.240478515625,4.038962742924923e-06,1.7309117317199707,0.8491883277893066,0.8491883277893066,0.0,88.80596160888672,97.0,17032.099609375,-0.0,980.8280639648438,1.0,283.1499938964844,284.50469970703125,290.010009765625,291.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,27793.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998416543006897,1.0,0.0,0.0,2.997758626937866,2.9977755546569824,5.99634574882657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.796142578125,0.0,870.9439086914062,1895.4371337890625,0.0,927.9185791015624,0.74774569272995,1.0,0.0,3.0,1.0,0.0
12044880,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.9990000128746032,0.5857043266296387,0.4352597296237945,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.45211061835289,0.050000000745058,0.0496324971318244,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.8179532885551453,0.2623322010040283,0.1848429441452026,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.7421382069587708,0.1952512264251709,0.1868182569742202,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7750361561775208,0.2230129987001419,1.0119116306304932,285.17431640625,285.75640869140625,292.7099914550781,287.01336669921875,292.70819091796875,297.5487060546875,285.1767272949219,1.0,0.4300454258918762,1.0,1.0,0.0,1.0,-2.2428886890411377,2.242884635925293,4.047631591674872e-06,1.7327924966812134,0.8472696542739868,0.8472696542739868,0.0,89.51905822753906,100.0,17067.609375,-0.0,985.9903564453124,1.0,283.1499938964844,284.5151062011719,290.0234069824219,291.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,27622.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003130078315735,1.0,0.0,0.0,2.9813380241394043,2.9813547134399414,5.930834277023678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.91015625,0.0,857.5225830078125,1895.4371337890625,0.0,930.5443115234376,0.740927517414093,1.0,0.0,3.0,1.0,0.0
12044940,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.9990000128746032,0.5824610590934753,0.4455316066741943,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.4467644691467285,0.050000000745058,0.049738235771656,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8119029998779297,0.2622764110565185,0.1848618388175964,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7375465631484985,0.1958368569612503,0.187459647655487,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7682952880859375,0.2223235219717025,1.0092854499816897,285.2243957519531,285.74267578125,292.7833251953125,287.06964111328125,292.7815246582031,297.5683898925781,285.2268981933594,1.0,0.4337038993835449,1.0,1.0,0.0,1.0,-2.252992630004883,2.252988576889038,4.084142346982844e-06,1.7406891584396362,0.8409761190414429,0.8409761190414429,0.0,92.50120544433594,103.0,17196.625,-0.0,1007.7339477539062,1.0,283.1499938964844,284.5668029785156,290.07891845703125,291.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,26558.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021330952644348,1.0,0.0,0.0,2.8939969539642334,2.894012689590454,5.588425437963451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.93310546875,0.0,787.4921264648438,1895.4371337890625,0.0,940.7430419921876,0.7199451327323914,1.0,0.0,3.0,1.0,0.0
12045000,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.9990000128746032,0.5824610590934753,0.4455316066741943,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.4467644691467285,0.050000000745058,0.049738235771656,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8119029998779297,0.2622764110565185,0.1848618388175964,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7375465631484985,0.1958368569612503,0.187459647655487,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7682952880859375,0.2223235219717025,1.0092854499816897,285.2243957519531,285.74267578125,292.7833251953125,287.06964111328125,292.7815246582031,297.5683898925781,285.2268981933594,1.0,0.4337038993835449,1.0,1.0,0.0,1.0,-2.252992630004883,2.252988576889038,4.084142346982844e-06,1.7406891584396362,0.8409761190414429,0.8409761190414429,0.0,92.50120544433594,103.0,17196.625,-0.0,1007.7339477539062,1.0,283.1499938964844,284.5668029785156,290.07891845703125,291.24273681640625,293.1499938964844,293.1499938964844,283.1499938964844,26558.462890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021330952644348,1.0,0.0,0.0,2.8939969539642334,2.894012689590454,5.588425437963451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.93310546875,0.0,787.4921264648438,1895.4371337890625,0.0,940.7430419921876,0.7199451327323914,1.0,0.0,3.0,1.0,0.0
12045060,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5785905122756958,0.4556089043617248,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.4418266713619232,0.050000000745058,0.0498443655669689,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.8060286641120911,0.2623195946216583,0.1849530488252639,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7333129048347473,0.1964893490076065,0.1881654262542724,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.7619732022285461,0.2216659188270568,1.006805419921875,285.27655029296875,285.7260131835937,292.8566589355469,287.1256103515625,292.8548583984375,297.5987548828125,285.27911376953125,1.0,0.4373638033866882,1.0,1.0,0.0,1.0,-2.2632031440734863,2.2631990909576416,4.12121380577446e-06,1.7486679553985596,0.8356252908706665,0.8356252908706665,0.0,95.4980926513672,106.0,17322.525390625,-0.0,1029.82763671875,1.0,283.1499938964844,284.6208190917969,290.1345520019531,291.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,25448.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038922071456909,1.0,0.0,0.0,2.807883977890014,2.807898998260498,5.260798729977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8916015625,0.0,721.8409423828125,1895.4371337890625,0.0,950.6893920898438,0.6991573572158813,1.0,0.0,3.0,1.0,0.0
12045120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5785905122756958,0.4556089043617248,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.4418266713619232,0.050000000745058,0.0498443655669689,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.8060286641120911,0.2623195946216583,0.1849530488252639,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7333129048347473,0.1964893490076065,0.1881654262542724,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.7619732022285461,0.2216659188270568,1.006805419921875,285.27655029296875,285.7260131835937,292.8566589355469,287.1256103515625,292.8548583984375,297.5987548828125,285.27911376953125,1.0,0.4373638033866882,1.0,1.0,0.0,1.0,-2.2632031440734863,2.2631990909576416,4.12121380577446e-06,1.7486679553985596,0.8356252908706665,0.8356252908706665,0.0,95.4980926513672,106.0,17322.525390625,-0.0,1029.82763671875,1.0,283.1499938964844,284.6208190917969,290.1345520019531,291.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,25448.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038922071456909,1.0,0.0,0.0,2.807883977890014,2.807898998260498,5.260798729977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8916015625,0.0,721.8409423828125,1895.4371337890625,0.0,950.6893920898438,0.6991573572158813,1.0,0.0,3.0,1.0,0.0
12045180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266296386719,0.9990000128746032,0.574432373046875,0.4646339416503906,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.4376557469367981,0.050000000745058,0.0499414280056953,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.800842821598053,0.2624382376670837,0.185092031955719,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.7297238707542419,0.1971398144960403,0.1888622492551803,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.7565526962280273,0.2210895717144012,1.0046640634536743,285.32623291015625,285.68585205078125,292.9235534667969,287.1763916015625,292.9217834472656,297.6336364746094,285.3288879394531,1.0,0.4406991899013519,1.0,1.0,0.0,1.0,-2.272592544555664,2.27258825302124,4.1554594645276666e-06,1.7560046911239624,0.8319106101989746,0.8319106101989746,0.0,98.24190521240234,106.0,17433.111328125,-0.0,1050.2615966796875,1.0,283.1499938964844,284.67254638671875,290.1850891113281,291.3641662597656,293.1499938964844,293.1499938964844,283.1499938964844,24382.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054593920707703,1.0,0.0,0.0,2.729525089263916,2.729539155960083,4.97127189191815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.83642578125,0.0,664.9467163085938,1895.4371337890625,0.0,959.6238403320312,0.6831000447273254,1.0,0.0,3.0,1.0,0.0
12045240,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.9990000128746032,0.5740074515342712,0.4654948115348816,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.4372700154781341,0.050000000745058,0.049950785934925,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.8003588318824768,0.2624529302120209,0.1851081848144531,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7293906211853027,0.1972046196460724,0.1889318823814392,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.7560466527938843,0.2210339307785034,1.0044609308242798,285.3304443359375,285.7063903808594,292.92999267578125,287.1812744140625,292.9281921386719,297.6370849609375,285.3330993652344,1.0,0.4410196244716644,1.0,1.0,0.0,1.0,-2.273496627807617,2.2734925746917725,4.158765477768611e-06,1.7567113637924194,0.8312781453132629,0.8312781453132629,0.0,98.50648498535156,94.0,17445.7890625,-0.0,1052.2391357421875,1.0,283.1499938964844,284.6767578125,290.1900329589844,291.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,24311.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056196093559265,1.0,0.0,0.0,2.724111318588257,2.724125385284424,4.951571099809371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.720947265625,0.0,661.142578125,1895.4371337890625,0.0,960.541015625,0.6788198947906494,1.0,0.0,3.0,1.0,0.0
12045300,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.9990000128746032,0.5718382596969604,0.4657529294490814,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.4371547996997833,0.050000000745058,0.0499535761773586,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.800294041633606,0.2625399529933929,0.1851671040058136,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.7296801805496216,0.197572112083435,0.1892802566289901,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7555626034736633,0.220711350440979,1.0030418634414673,285.3580017089844,285.68365478515625,292.9666748046875,287.2089538574219,292.9648742675781,297.6554870605469,285.3604431152344,1.0,0.440601110458374,1.0,1.0,0.0,1.0,-2.272608518600464,2.272604465484619,4.155851911491482e-06,1.756208062171936,0.8296115398406982,0.8296115398406982,0.0,98.5583038330078,94.0,17463.90234375,-0.0,1051.4974365234375,1.0,283.1499938964844,284.706298828125,290.2172546386719,291.4000244140625,293.1499938964844,293.1499938964844,283.1499938964844,23609.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064323782920837,1.0,0.0,0.0,2.6753525733947754,2.675366401672364,4.77590219816193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.667236328125,0.0,627.1558227539062,1895.4371337890625,0.0,965.2055053710938,0.6697077751159668,1.0,0.0,3.0,1.0,0.0
12045360,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.9990000128746032,0.5704658031463623,0.4628103375434875,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.4384799003601074,0.050000000745058,0.0499216467142105,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.8020966649055481,0.262639433145523,0.1852092444896698,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.7314862608909607,0.1979478150606155,0.1895996183156967,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.7567430138587952,0.2204116582870483,1.001492977142334,285.3780212402344,285.6838684082031,293.0033264160156,287.236572265625,293.00152587890625,297.66705322265625,285.3798522949219,1.0,0.4390891492366791,1.0,1.0,0.0,1.0,-2.2676143646240234,2.2676103115081787,4.137805262871552e-06,1.7524133920669556,0.8278506398200989,0.8278506398200989,0.0,97.60226440429688,82.0,17472.833984375,-0.0,1042.5487060546875,1.0,283.1499938964844,284.7269592285156,290.24383544921875,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,23162.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071135997772217,1.0,0.0,0.0,2.643141984939575,2.643155336380005,4.661592640786694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.451904296875,0.0,605.4129028320312,1895.4371337890625,0.0,969.1292724609376,0.6590437889099121,1.0,0.0,3.0,1.0,0.0
12045420,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9990000128746032,0.5705833435058594,0.4498110711574554,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.4446313083171844,0.050000000745058,0.0497830398380756,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8099470734596252,0.2628827095031738,0.1852661073207855,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.7386775612831116,0.1987407952547073,0.1901957541704177,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7631534934043884,0.2199908047914505,0.9986526966094972,285.41656494140625,285.65838623046875,293.07666015625,287.29150390625,293.0748596191406,297.6690368652344,285.4179992675781,1.0,0.4333536922931671,1.0,1.0,0.0,1.0,-2.249213695526123,2.2492096424102783,4.07135667046532e-06,1.7382506132125854,0.825218677520752,0.825218677520752,0.0,93.543701171875,85.0,17416.453125,-0.0,1007.8370971679688,1.0,283.1499938964844,284.7703552246094,290.2927551269531,291.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22016.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073958277702332,1.0,0.0,0.0,2.564852714538574,2.5648653507232666,4.389532080040226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.97705078125,0.0,554.2750854492188,1895.4371337890625,0.0,970.7583618164062,0.639814555644989,1.0,0.0,3.0,1.0,0.0
12045480,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9990000128746032,0.5705833435058594,0.4498110711574554,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.4446313083171844,0.050000000745058,0.0497830398380756,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8099470734596252,0.2628827095031738,0.1852661073207855,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.7386775612831116,0.1987407952547073,0.1901957541704177,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7631534934043884,0.2199908047914505,0.9986526966094972,285.41656494140625,285.65838623046875,293.07666015625,287.29150390625,293.0748596191406,297.6690368652344,285.4179992675781,1.0,0.4333536922931671,1.0,1.0,0.0,1.0,-2.249213695526123,2.2492096424102783,4.07135667046532e-06,1.7382506132125854,0.825218677520752,0.825218677520752,0.0,93.543701171875,85.0,17416.453125,-0.0,1007.8370971679688,1.0,283.1499938964844,284.7703552246094,290.2927551269531,291.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22016.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073958277702332,1.0,0.0,0.0,2.564852714538574,2.5648653507232666,4.389532080040226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.97705078125,0.0,554.2750854492188,1895.4371337890625,0.0,970.7583618164062,0.639814555644989,1.0,0.0,3.0,1.0,0.0
12045540,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9990000128746032,0.5733416676521301,0.4417286515235901,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.4487071633338928,0.050000000745058,0.0496988892555236,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8149454593658447,0.2632303237915039,0.1854249984025955,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7437819242477417,0.1996441632509231,0.1909343898296356,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7674850821495056,0.2199142575263977,0.997521162033081,285.4579162597656,285.6300048828125,293.1499938964844,287.3460693359375,293.1481628417969,297.6553039550781,285.4599914550781,1.0,0.4304653704166412,1.0,1.0,0.0,1.0,-2.23910927772522,2.239105224609375,4.034768608107697e-06,1.7302745580673218,0.8235248923301697,0.8235248923301697,0.0,91.10478973388672,88.0,17401.18359375,-0.0,988.201904296875,1.0,283.1499938964844,284.8172302246094,290.34039306640625,291.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,20869.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061755418777466,1.0,0.0,0.0,2.489232301712036,2.489244222640991,4.1345120393998513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.317138671875,0.0,507.356201171875,1895.4371337890625,0.0,963.7294311523438,0.6211212873458862,1.0,0.0,3.0,1.0,0.0
12045600,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9990000128746032,0.5733416676521301,0.4417286515235901,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.4487071633338928,0.050000000745058,0.0496988892555236,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8149454593658447,0.2632303237915039,0.1854249984025955,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7437819242477417,0.1996441632509231,0.1909343898296356,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7674850821495056,0.2199142575263977,0.997521162033081,285.4579162597656,285.6300048828125,293.1499938964844,287.3460693359375,293.1481628417969,297.6553039550781,285.4599914550781,1.0,0.4304653704166412,1.0,1.0,0.0,1.0,-2.23910927772522,2.239105224609375,4.034768608107697e-06,1.7302745580673218,0.8235248923301697,0.8235248923301697,0.0,91.10478973388672,88.0,17401.18359375,-0.0,988.201904296875,1.0,283.1499938964844,284.8172302246094,290.34039306640625,291.5239562988281,293.1499938964844,293.1499938964844,283.1499938964844,20869.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061755418777466,1.0,0.0,0.0,2.489232301712036,2.489244222640991,4.1345120393998513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.317138671875,0.0,507.356201171875,1895.4371337890625,0.0,963.7294311523438,0.6211212873458862,1.0,0.0,3.0,1.0,0.0
12045660,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9990000128746032,0.576155424118042,0.4382524192333221,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.4505205452442169,0.050000000745058,0.0496631376445293,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.8173771500587463,0.2636896073818207,0.1856990605592727,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7467457056045532,0.2006570249795913,0.1918298751115799,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7695927023887634,0.2200590372085571,0.997802436351776,285.50604248046875,285.6015625,293.2191772460937,287.3969116210937,293.2175598144531,297.6497802734375,285.50830078125,1.0,0.4294758439064026,1.0,1.0,0.0,1.0,-2.236628770828247,2.2366247177124023,4.0258514673041645e-06,1.7283384799957275,0.8229035139083862,0.8229035139083862,0.0,90.12482452392578,91.0,17427.775390625,-0.0,981.9546508789062,1.0,283.1499938964844,284.8697509765625,290.3918151855469,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,19720.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049788594245911,1.0,0.0,0.0,2.4164884090423584,2.416499614715576,3.896393252489361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.719482421875,0.0,464.4231872558594,1895.4371337890625,0.0,956.8768310546876,0.6059979796409607,1.0,0.0,3.0,1.0,0.0
12045720,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9990000128746032,0.576155424118042,0.4382524192333221,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.4505205452442169,0.050000000745058,0.0496631376445293,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.8173771500587463,0.2636896073818207,0.1856990605592727,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7467457056045532,0.2006570249795913,0.1918298751115799,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7695927023887634,0.2200590372085571,0.997802436351776,285.50604248046875,285.6015625,293.2191772460937,287.3969116210937,293.2175598144531,297.6497802734375,285.50830078125,1.0,0.4294758439064026,1.0,1.0,0.0,1.0,-2.236628770828247,2.2366247177124023,4.0258514673041645e-06,1.7283384799957275,0.8229035139083862,0.8229035139083862,0.0,90.12482452392578,91.0,17427.775390625,-0.0,981.9546508789062,1.0,283.1499938964844,284.8697509765625,290.3918151855469,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,19720.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049788594245911,1.0,0.0,0.0,2.4164884090423584,2.416499614715576,3.896393252489361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.719482421875,0.0,464.4231872558594,1895.4371337890625,0.0,956.8768310546876,0.6059979796409607,1.0,0.0,3.0,1.0,0.0
12045780,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.9990000128746032,0.5782380700111389,0.4381307065486908,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.4505845308303833,0.050000000745058,0.0496618673205375,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8179400563240051,0.264208436012268,0.1860526353120803,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.748049259185791,0.2017295211553573,0.1928314268589019,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.769897997379303,0.2202676236629486,0.9987038373947144,285.5436706542969,285.5761413574219,293.2803649902344,287.4410400390625,293.2789306640625,297.6538391113281,285.5455322265625,1.0,0.4299178719520569,1.0,1.0,0.0,1.0,-2.2391881942749023,2.2391841411590576,4.035064648633124e-06,1.7303431034088137,0.8230219483375549,0.8230219483375549,0.0,90.16920471191406,94.0,17508.79296875,-0.0,984.7167358398438,1.0,283.1499938964844,284.9076538085937,290.44354248046875,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19074.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054261922836304,1.0,0.0,0.0,2.376655340194702,2.376666307449341,3.768996919006895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.150390625,0.0,441.8280334472656,1895.4371337890625,0.0,959.433837890625,0.5962968468666077,1.0,0.0,3.0,1.0,0.0
12045840,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.9990000128746032,0.5782380700111389,0.4381307065486908,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.4505845308303833,0.050000000745058,0.0496618673205375,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8179400563240051,0.264208436012268,0.1860526353120803,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.748049259185791,0.2017295211553573,0.1928314268589019,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.769897997379303,0.2202676236629486,0.9987038373947144,285.5436706542969,285.5761413574219,293.2803649902344,287.4410400390625,293.2789306640625,297.6538391113281,285.5455322265625,1.0,0.4299178719520569,1.0,1.0,0.0,1.0,-2.2391881942749023,2.2391841411590576,4.035064648633124e-06,1.7303431034088137,0.8230219483375549,0.8230219483375549,0.0,90.16920471191406,94.0,17508.79296875,-0.0,984.7167358398438,1.0,283.1499938964844,284.9076538085937,290.44354248046875,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19074.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054261922836304,1.0,0.0,0.0,2.376655340194702,2.376666307449341,3.768996919006895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.150390625,0.0,441.8280334472656,1895.4371337890625,0.0,959.433837890625,0.5962968468666077,1.0,0.0,3.0,1.0,0.0
12045900,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.9990000128746032,0.5788779854774475,0.4391094744205475,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.4500697553157806,0.050000000745058,0.0496718846261501,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8176292181015015,0.2644738852977752,0.186243861913681,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.748160183429718,0.2022716999053955,0.1933521777391433,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7694498300552368,0.2203635424375534,0.9992011189460754,285.559814453125,285.55615234375,293.30810546875,287.4607238769531,293.3067932128906,297.6587219238281,285.5615234375,1.0,0.4305514395236969,1.0,1.0,0.0,1.0,-2.241827249526977,2.241823196411133,4.04457341574016e-06,1.7324082851409912,0.8234093189239502,0.8234093189239502,0.0,90.5020523071289,94.0,17558.798828125,-0.0,988.6658935546876,1.0,283.1499938964844,284.9232788085937,290.4673767089844,291.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,18845.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063047647476196,1.0,0.0,0.0,2.362905979156494,2.3629167079925537,3.725514261532226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.71044921875,0.0,434.1634826660156,1895.4371337890625,0.0,964.471923828125,0.5929356217384338,1.0,0.0,3.0,1.0,0.0
12045960,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.9990000128746032,0.5792202949523926,0.440669983625412,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.449255108833313,0.050000000745058,0.0496879070997238,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57421875,0.8169851303100586,0.2647396922111511,0.1864405274391174,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7479638457298279,0.2028128653764724,0.19387948513031,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.7686571478843689,0.2204454243183136,0.9996758103370668,285.5743713378906,285.5538024902344,293.3340759277344,287.4788818359375,293.33282470703125,297.6651916503906,285.575927734375,1.0,0.4314059913158417,1.0,1.0,0.0,1.0,-2.245159864425659,2.2451558113098145,4.056596026202897e-06,1.735015630722046,0.8237727284431458,0.8237727284431458,0.0,91.008056640625,97.0,17613.794921875,-0.0,993.9922485351562,1.0,283.1499938964844,284.9369506835937,290.4892272949219,291.6883239746094,293.1499938964844,293.1499938964844,283.1499938964844,18648.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075315475463867,1.0,0.0,0.0,2.352646827697754,2.352657556533813,3.6932343050466443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.97021484375,0.0,428.3662109375,1895.4371337890625,0.0,971.5428466796876,0.5903862118721008,1.0,0.0,3.0,1.0,0.0
12046020,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.9990000128746032,0.5791186094284058,0.4443898797035217,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.4473429024219513,0.050000000745058,0.0497263483703136,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8152747750282288,0.2651834189891815,0.1867783963680267,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.7470564842224121,0.2037138938903808,0.1947713941335678,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.7666746377944946,0.2205425500869751,1.0003633499145508,285.5959777832031,285.5244445800781,293.3737487792969,287.5060729980469,293.3726501464844,297.67919921875,285.5972900390625,1.0,0.4332462549209595,1.0,1.0,0.0,1.0,-2.251976251602173,2.251972198486328,4.0812451516103465e-06,1.7403475046157837,0.8249744772911072,0.8249744772911072,0.0,92.18704223632812,97.0,17712.654296875,-0.0,1005.483642578125,1.0,283.1499938964844,284.95654296875,290.52099609375,291.7284545898437,293.1499938964844,293.1499938964844,283.1499938964844,18401.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610142171382904,1.0,0.0,0.0,2.340818405151367,2.340828895568848,3.656190585843433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.7919921875,0.0,421.6515197753906,1895.4371337890625,0.0,986.7288208007812,0.5874163508415222,1.0,0.0,3.0,1.0,0.0
12046080,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.9990000128746032,0.579003632068634,0.4452326893806457,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.4469154477119446,0.050000000745058,0.049735102802515,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.8148723840713501,0.2652672827243805,0.1868434399366378,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.746813952922821,0.203883871436119,0.194941371679306,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.7662180662155151,0.2205544710159301,1.0004734992980957,285.5997009277344,285.5346374511719,293.3807678222656,287.51080322265625,293.3796691894531,297.6822814941406,285.6009826660156,1.0,0.433644950389862,1.0,1.0,0.0,1.0,-2.253413438796997,2.2534093856811523,4.086452463525347e-06,1.7414716482162476,0.8250501155853271,0.8250501155853271,0.0,92.4521942138672,100.0,17732.259765625,-0.0,1007.9782104492188,1.0,283.1499938964844,284.9598083496094,290.5263366699219,291.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,18360.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610690712928772,1.0,0.0,0.0,2.3392980098724365,2.339308738708496,3.651443023500178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.084716796875,0.0,420.7491149902344,1895.4371337890625,0.0,989.9434204101562,0.5870209336280823,1.0,0.0,3.0,1.0,0.0
12046140,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9990000128746032,0.5776208639144897,0.4513006806373596,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.4439006149768829,0.050000000745058,0.0497986376285553,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8118988275527954,0.2657856941223144,0.1872526258230209,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.7448955178260803,0.2049314826726913,0.1959995180368423,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.762904703617096,0.2205759733915329,1.0009745359420776,285.62066650390625,285.5186767578125,293.4209289550781,287.5372009277344,293.4200134277344,297.70458984375,285.6217346191406,1.0,0.4364135861396789,1.0,1.0,0.0,1.0,-2.2631421089172363,2.2631378173828125,4.121791789657436e-06,1.7490800619125366,0.826762855052948,0.826762855052948,0.0,94.35596466064452,103.0,17856.93359375,-0.0,1025.360595703125,1.0,283.1499938964844,284.9776611328125,290.55499267578125,291.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,18163.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142879724502563,1.0,0.0,0.0,2.333289861679077,2.3333003520965576,3.6327105590316933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.24560546875,0.0,417.0215148925781,1895.4371337890625,0.0,1011.2290649414062,0.5854033827781677,1.0,0.0,3.0,1.0,0.0
12046200,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.9990000128746032,0.5776208639144897,0.4513006806373596,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.4439006149768829,0.050000000745058,0.0497986376285553,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8118988275527954,0.2657856941223144,0.1872526258230209,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.7448955178260803,0.2049314826726913,0.1959995180368423,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.762904703617096,0.2205759733915329,1.0009745359420776,285.62066650390625,285.5186767578125,293.4209289550781,287.5372009277344,293.4200134277344,297.70458984375,285.6217346191406,1.0,0.4364135861396789,1.0,1.0,0.0,1.0,-2.2631421089172363,2.2631378173828125,4.121791789657436e-06,1.7490800619125366,0.826762855052948,0.826762855052948,0.0,94.35596466064452,103.0,17856.93359375,-0.0,1025.360595703125,1.0,283.1499938964844,284.9776611328125,290.55499267578125,291.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,18163.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142879724502563,1.0,0.0,0.0,2.333289861679077,2.3333003520965576,3.6327105590316933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.24560546875,0.0,417.0215148925781,1895.4371337890625,0.0,1011.2290649414062,0.5854033827781677,1.0,0.0,3.0,1.0,0.0
12046260,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.5751758217811584,0.4584659337997436,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.4404804706573486,0.050000000745058,0.0498747788369655,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8082844614982605,0.2662928998470306,0.1876635700464248,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7424522638320923,0.2059504836797714,0.1970441788434982,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7589853405952454,0.2204989045858383,1.0011041164398191,285.6380310058594,285.50592041015625,293.4551086425781,287.5585021972656,293.454345703125,297.73126220703125,285.638916015625,1.0,0.4395436346530914,1.0,1.0,0.0,1.0,-2.2737441062927246,2.27374005317688,4.160484877502313e-06,1.757370114326477,0.828826367855072,0.828826367855072,0.0,96.60718536376952,106.0,17982.689453125,-0.0,1045.1431884765625,1.0,283.1499938964844,284.9915771484375,290.5765991210937,291.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18025.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179280877113342,1.0,0.0,0.0,2.3324077129364014,2.332418203353882,3.6299641692494333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.604248046875,0.0,415.9555969238281,1895.4371337890625,0.0,1033.125,0.5850033164024353,1.0,0.0,3.0,1.0,0.0
