time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046320,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.5751758217811584,0.4584659337997436,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358642578125,0.4404804706573486,0.050000000745058,0.0498747788369655,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8082844614982605,0.2662928998470306,0.1876635700464248,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7424522638320923,0.2059504836797714,0.1970441788434982,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.7589853405952454,0.2204989045858383,1.0011041164398191,285.6380310058594,285.50592041015625,293.4551086425781,287.5585021972656,293.454345703125,297.73126220703125,285.638916015625,1.0,0.4395436346530914,1.0,1.0,0.0,1.0,-2.2737441062927246,2.27374005317688,4.160484877502313e-06,1.757370114326477,0.828826367855072,0.828826367855072,0.0,96.60718536376952,106.0,17982.689453125,-0.0,1045.1431884765625,1.0,283.1499938964844,284.9915771484375,290.5765991210937,291.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18025.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179280877113342,1.0,0.0,0.0,2.3324077129364014,2.332418203353882,3.6299641692494333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.604248046875,0.0,415.9555969238281,1895.4371337890625,0.0,1033.125,0.5850033164024353,1.0,0.0,3.0,1.0,0.0
12046380,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.9990000128746032,0.5717963576316833,0.4664102792739868,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.4368613958358764,0.050000000745058,0.0499606132507324,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.8041850328445435,0.2667875587940216,0.1880731284618377,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7396737933158875,0.2069388926029205,0.1980698853731155,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7546744346618652,0.2203211039304733,1.0008273124694824,285.6523742675781,285.496337890625,293.4837646484375,287.5750732421875,293.4831237792969,297.7601318359375,285.6531066894531,1.0,0.4429087340831756,1.0,1.0,0.0,1.0,-2.2847814559936523,2.284777402877808,4.200966941425577e-06,1.7659984827041626,0.8311629295349121,0.8311629295349121,0.0,99.1189422607422,94.0,18105.99609375,-0.0,1066.5723876953125,1.0,283.1499938964844,285.0022888183594,290.59259033203125,291.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,17928.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214340925216675,1.0,0.0,0.0,2.3351426124572754,2.335153102874756,3.638481871348631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3837890625,0.0,416.7527465820313,1895.4371337890625,0.0,1054.5482177734375,0.5854611992835999,1.0,0.0,3.0,1.0,0.0
12046440,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.9990000128746032,0.5717963576316833,0.4664102792739868,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.4368613958358764,0.050000000745058,0.0499606132507324,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.8041850328445435,0.2667875587940216,0.1880731284618377,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7396737933158875,0.2069388926029205,0.1980698853731155,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7546744346618652,0.2203211039304733,1.0008273124694824,285.6523742675781,285.496337890625,293.4837646484375,287.5750732421875,293.4831237792969,297.7601318359375,285.6531066894531,1.0,0.4429087340831756,1.0,1.0,0.0,1.0,-2.2847814559936523,2.284777402877808,4.200966941425577e-06,1.7659984827041626,0.8311629295349121,0.8311629295349121,0.0,99.1189422607422,94.0,18105.99609375,-0.0,1066.5723876953125,1.0,283.1499938964844,285.0022888183594,290.59259033203125,291.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,17928.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214340925216675,1.0,0.0,0.0,2.3351426124572754,2.335153102874756,3.638481871348631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3837890625,0.0,416.7527465820313,1895.4371337890625,0.0,1054.5482177734375,0.5854611992835999,1.0,0.0,3.0,1.0,0.0
12046500,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.9990000128746032,0.5700908899307251,0.4659604728221893,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.4370615184307098,0.050000000745058,0.0499556735157966,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.8046885132789612,0.2670179307460785,0.1882358640432357,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7404201626777649,0.2074098587036132,0.1985194832086563,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7547773122787476,0.2201889008283615,1.0002820491790771,285.65631103515625,285.48614501953125,293.49615478515625,287.58172607421875,293.4955749511719,297.7736511230469,285.6563720703125,1.0,0.4424083828926086,1.0,1.0,0.0,1.0,-2.284329414367676,2.284325361251831,4.199647264613304e-06,1.7658395767211914,0.8324425220489502,0.8324425220489502,0.0,98.98849487304688,94.0,18133.130859375,-0.0,1065.57763671875,1.0,283.1499938964844,285.0043334960937,290.5986633300781,291.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,17895.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231027245521545,1.0,0.0,0.0,2.3374085426330566,2.337419033050537,3.6455466556617466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.646484375,0.0,417.6462097167969,1895.4371337890625,0.0,1064.8583984375,0.5859118103981018,1.0,0.0,3.0,1.0,0.0
12046560,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553039550781,0.9990000128746032,0.5690566897392273,0.4624503850936889,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65576171875,0.4386428296566009,0.050000000745058,0.0499175824224948,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.8069489598274231,0.2672352194786072,0.1883636862039566,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554260253906,0.7426427006721497,0.2078664749860763,0.1989191025495529,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.7564427852630615,0.2200542986392974,0.9994969964027404,285.65533447265625,285.48980712890625,293.5073547363281,287.5873413085937,293.5068359375,297.78131103515625,285.655029296875,1.0,0.4408445954322815,1.0,1.0,0.0,1.0,-2.2797632217407227,2.279759168624878,4.1830762711470015e-06,1.7623833417892456,0.8335448503494263,0.8335448503494263,0.0,97.88861083984376,82.0,18130.75,-0.0,1056.454345703125,1.0,283.1499938964844,285.0023498535156,290.60272216796875,291.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17864.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245691776275635,1.0,0.0,0.0,2.340301275253296,2.3403115272521973,3.6545748116623145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.84716796875,0.0,418.8341674804688,1895.4371337890625,0.0,1073.9791259765625,0.5865020751953125,1.0,0.0,3.0,1.0,0.0
12046620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,0.5694854259490967,0.4486486911773681,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.4452044665813446,0.050000000745058,0.0497706420719623,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8152419924736023,0.2676407098770141,0.1885445564985275,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.7506527304649353,0.2087547332048416,0.1996181458234787,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7636067271232605,0.2198822796344757,0.99785715341568,285.64520263671875,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.7787780761719,285.6443176269531,1.0,0.4350670576095581,1.0,1.0,0.0,1.0,-2.262103319168091,2.262099027633667,4.1189514377038e-06,1.7488082647323608,0.8357181549072266,0.8357181549072266,0.0,93.63822174072266,85.0,18065.873046875,-0.0,1021.504150390625,1.0,283.1499938964844,284.99151611328125,290.6045227050781,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17831.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263962388038635,1.0,0.0,0.0,2.3466594219207764,2.346669912338257,3.674460060665297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.78076171875,0.0,421.6315307617188,1895.4371337890625,0.0,1085.4207763671875,0.5878540277481079,1.0,0.0,3.0,1.0,0.0
12046680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,0.5694854259490967,0.4486486911773681,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.4452044665813446,0.050000000745058,0.0497706420719623,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.8152419924736023,0.2676407098770141,0.1885445564985275,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.7506527304649353,0.2087547332048416,0.1996181458234787,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.7636067271232605,0.2198822796344757,0.99785715341568,285.64520263671875,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.7787780761719,285.6443176269531,1.0,0.4350670576095581,1.0,1.0,0.0,1.0,-2.262103319168091,2.262099027633667,4.1189514377038e-06,1.7488082647323608,0.8357181549072266,0.8357181549072266,0.0,93.63822174072266,85.0,18065.873046875,-0.0,1021.504150390625,1.0,283.1499938964844,284.99151611328125,290.6045227050781,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17831.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263962388038635,1.0,0.0,0.0,2.3466594219207764,2.346669912338257,3.674460060665297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.78076171875,0.0,421.6315307617188,1895.4371337890625,0.0,1085.4207763671875,0.5878540277481079,1.0,0.0,3.0,1.0,0.0
12046740,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.9990000128746032,0.5721401572227478,0.4401579201221466,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.4495209753513336,0.050000000745058,0.0496824942529201,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.8204795718193054,0.2680610418319702,0.1887664347887039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.756238579750061,0.2096688002347946,0.2003825157880783,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.7683854103088379,0.2199480682611465,0.9974612593650818,285.6358947753906,285.48553466796875,293.5414428710937,287.6005554199219,293.5411376953125,297.7621459960937,285.63555908203125,1.0,0.4321793913841247,1.0,1.0,0.0,1.0,-2.2524936199188232,2.2524895668029785,4.083928160980577e-06,1.7412190437316897,0.8377383947372437,0.8377383947372437,0.0,91.1109390258789,88.0,18035.8046875,-0.0,1001.881103515625,1.0,283.1499938964844,284.9822692871094,290.6019592285156,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17816.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626624345779419,1.0,0.0,0.0,2.353487730026245,2.3534982204437256,3.6958743976356345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3779296875,0.0,424.7518005371094,1895.4371337890625,0.0,1086.8551025390625,0.5893394947052002,1.0,0.0,3.0,1.0,0.0
12046800,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.9990000128746032,0.5721401572227478,0.4401579201221466,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.4495209753513336,0.050000000745058,0.0496824942529201,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.8204795718193054,0.2680610418319702,0.1887664347887039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.756238579750061,0.2096688002347946,0.2003825157880783,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6359558105469,0.7683854103088379,0.2199480682611465,0.9974612593650818,285.6358947753906,285.48553466796875,293.5414428710937,287.6005554199219,293.5411376953125,297.7621459960937,285.63555908203125,1.0,0.4321793913841247,1.0,1.0,0.0,1.0,-2.2524936199188232,2.2524895668029785,4.083928160980577e-06,1.7412190437316897,0.8377383947372437,0.8377383947372437,0.0,91.1109390258789,88.0,18035.8046875,-0.0,1001.881103515625,1.0,283.1499938964844,284.9822692871094,290.6019592285156,291.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17816.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626624345779419,1.0,0.0,0.0,2.353487730026245,2.3534982204437256,3.6958743976356345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3779296875,0.0,424.7518005371094,1895.4371337890625,0.0,1086.8551025390625,0.5893394947052002,1.0,0.0,3.0,1.0,0.0
12046860,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.9990000128746032,0.5745236873626709,0.4365624189376831,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.4514143764972687,0.050000000745058,0.0496456511318683,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8229684829711914,0.2685138881206512,0.1890489161014557,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.759322464466095,0.2106177806854248,0.2012336999177932,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7706589698791504,0.2201410830020904,0.9980571269989014,285.6324157714844,285.48736572265625,293.55291748046875,287.6022644042969,293.5526733398437,297.7546691894531,285.6322937011719,1.0,0.4311988651752472,1.0,1.0,0.0,1.0,-2.2502036094665527,2.250199556350708,4.075629021826899e-06,1.739424467086792,0.8397154808044434,0.8397154808044434,0.0,90.10819244384766,91.0,18048.484375,-0.0,995.6928100585938,1.0,283.1499938964844,284.97772216796875,290.6014709472656,291.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17809.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626380443572998,1.0,0.0,0.0,2.36057710647583,2.3605875968933105,3.71817407085473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.669921875,0.0,428.046875,1895.4371337890625,0.0,1085.3212890625,0.5908946394920349,1.0,0.0,3.0,1.0,0.0
12046920,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.9990000128746032,0.5745236873626709,0.4365624189376831,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.4514143764972687,0.050000000745058,0.0496456511318683,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8229684829711914,0.2685138881206512,0.1890489161014557,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.759322464466095,0.2106177806854248,0.2012336999177932,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7706589698791504,0.2201410830020904,0.9980571269989014,285.6324157714844,285.48736572265625,293.55291748046875,287.6022644042969,293.5526733398437,297.7546691894531,285.6322937011719,1.0,0.4311988651752472,1.0,1.0,0.0,1.0,-2.2502036094665527,2.250199556350708,4.075629021826899e-06,1.739424467086792,0.8397154808044434,0.8397154808044434,0.0,90.10819244384766,91.0,18048.484375,-0.0,995.6928100585938,1.0,283.1499938964844,284.97772216796875,290.6014709472656,291.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17809.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626380443572998,1.0,0.0,0.0,2.36057710647583,2.3605875968933105,3.71817407085473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.669921875,0.0,428.046875,1895.4371337890625,0.0,1085.3212890625,0.5908946394920349,1.0,0.0,3.0,1.0,0.0
12046980,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9990000128746032,0.5759804844856262,0.4364928603172302,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.4514512121677398,0.050000000745058,0.0496449172496795,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8234546184539795,0.2689929604530334,0.1893774420022964,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7604906558990479,0.2115876376628875,0.2021443396806717,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.770937979221344,0.2203418016433715,0.9989720582962036,285.63201904296875,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.7580261230469,285.632080078125,1.0,0.4316425919532776,1.0,1.0,0.0,1.0,-2.2527034282684326,2.252699375152588,4.084657575731399e-06,1.7413651943206787,0.8416361212730408,0.8416361212730408,0.0,90.164306640625,94.0,18086.53125,-0.0,998.466796875,1.0,283.1499938964844,284.9757995605469,290.6024780273437,291.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17807.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265835762023926,1.0,0.0,0.0,2.367741823196411,2.3677525520324707,3.7407792774502013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.52978515625,0.0,431.4200439453125,1895.4371337890625,0.0,1086.5986328125,0.5924744606018066,1.0,0.0,3.0,1.0,0.0
12047040,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9990000128746032,0.5759804844856262,0.4364928603172302,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.4514512121677398,0.050000000745058,0.0496449172496795,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.8234546184539795,0.2689929604530334,0.1893774420022964,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7604906558990479,0.2115876376628875,0.2021443396806717,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.770937979221344,0.2203418016433715,0.9989720582962036,285.63201904296875,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.7580261230469,285.632080078125,1.0,0.4316425919532776,1.0,1.0,0.0,1.0,-2.2527034282684326,2.252699375152588,4.084657575731399e-06,1.7413651943206787,0.8416361212730408,0.8416361212730408,0.0,90.164306640625,94.0,18086.53125,-0.0,998.466796875,1.0,283.1499938964844,284.9757995605469,290.6024780273437,291.84490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17807.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265835762023926,1.0,0.0,0.0,2.367741823196411,2.3677525520324707,3.7407792774502013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.52978515625,0.0,431.4200439453125,1895.4371337890625,0.0,1086.5986328125,0.5924744606018066,1.0,0.0,3.0,1.0,0.0
12047100,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9990000128746032,0.5762748122215271,0.4375208020210266,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.4509055614471435,0.050000000745058,0.0496554002165794,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8230924010276794,0.2692402005195617,0.1895555108785629,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.7604833245277405,0.2120753526687622,0.2026144862174987,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.7704451680183411,0.2204241752624511,0.9994235038757324,285.6326904296875,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.76318359375,285.6328125,1.0,0.4322738945484161,1.0,1.0,0.0,1.0,-2.255270481109619,2.2552664279937744,4.093945790373255e-06,1.7433620691299438,0.842632532119751,0.842632532119751,0.0,90.50691986083984,94.0,18112.09765625,-0.0,1002.4147338867188,1.0,283.1499938964844,284.9755859375,290.6027526855469,291.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,17811.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269572973251343,1.0,0.0,0.0,2.3712260723114014,2.371236562728882,3.751796668893803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.69970703125,0.0,433.0918273925781,1895.4371337890625,0.0,1088.95166015625,0.5932500958442688,1.0,0.0,3.0,1.0,0.0
12047160,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.9990000128746032,0.5762552618980408,0.4391477406024933,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.450048565864563,0.050000000745058,0.0496720485389232,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337280273437,0.8223915100097656,0.26949143409729,0.1897411793470382,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.76014244556427,0.2125626355409622,0.2030911296606063,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.7695897221565247,0.2204878330230713,0.9998292326927184,285.6337280273437,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.7704162597656,285.6338806152344,1.0,0.4331282675266266,1.0,1.0,0.0,1.0,-2.2585268020629883,2.258522748947144,4.105744665139355e-06,1.7458956241607666,0.8434960246086121,0.8434960246086121,0.0,91.02664184570312,97.0,18141.359375,-0.0,1007.7616577148438,1.0,283.1499938964844,284.9757080078125,290.6025085449219,291.8482360839844,293.1499938964844,293.1499938964844,283.1499938964844,17808.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627508282661438,1.0,0.0,0.0,2.374861001968384,2.3748714923858643,3.763307745430211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.92431640625,0.0,434.8064270019531,1895.4371337890625,0.0,1092.4267578125,0.5940498113632202,1.0,0.0,3.0,1.0,0.0
12047220,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.9990000128746032,0.575442910194397,0.4433826506137848,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.4478554725646972,0.050000000745058,0.04971569404006,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8204101920127869,0.2699607610702514,0.1900980621576309,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.7588346004486084,0.2134540975093841,0.2039777040481567,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.7672668099403381,0.2205497771501541,1.0004048347473145,285.6365051269531,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.7882385253906,285.63671875,1.0,0.4351496398448944,1.0,1.0,0.0,1.0,-2.265850067138672,2.265845775604248,4.132346930418862e-06,1.7515937089920044,0.8452816009521484,0.8452816009521484,0.0,92.35309600830078,97.0,18201.037109375,-0.0,1020.4459838867188,1.0,283.1499938964844,284.9766845703125,290.6003723144531,291.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17812.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628877580165863,1.0,0.0,0.0,2.3812718391418457,2.3812825679779053,3.783653141908873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.0009765625,0.0,437.8856506347656,1895.4371337890625,0.0,1101.0972900390625,0.595473051071167,1.0,0.0,3.0,1.0,0.0
12047280,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9990000128746032,0.5753250122070312,0.4438176453113556,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.4476332664489746,0.050000000745058,0.0497201979160308,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.8202012181282043,0.2700019180774688,0.1901298910379409,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.7586850523948669,0.2135311514139175,0.2040551304817199,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.7670249342918396,0.2205514311790466,1.0004422664642334,285.63677978515625,285.50592041015625,293.5709228515625,287.5926208496094,293.5708312988281,297.7900390625,285.6369934082031,1.0,0.4353489875793457,1.0,1.0,0.0,1.0,-2.26655387878418,2.266549825668335,4.134908976993756e-06,1.752141356468201,0.8452854156494141,0.8452854156494141,0.0,92.4885482788086,100.0,18206.556640625,-0.0,1021.6998901367188,1.0,283.1499938964844,284.9767761230469,290.6000671386719,291.8500671386719,293.1499938964844,293.1499938964844,283.1499938964844,17812.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290135383605957,1.0,0.0,0.0,2.381842851638794,2.381853580474853,3.785467868056003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.16845703125,0.0,438.1576232910156,1895.4371337890625,0.0,1101.9609375,0.5955989956855774,1.0,0.0,3.0,1.0,0.0
12047340,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.9990000128746032,0.573248028755188,0.4499893486499786,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.444541871547699,0.050000000745058,0.0497846268117427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8171924352645874,0.2705190777778625,0.1905360966920852,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7564376592636108,0.2144858986139297,0.2050238400697708,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.76357501745224,0.2205191105604171,1.00071382522583,285.6407165527344,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.8150939941406,285.6409606933594,1.0,0.4380919635295868,1.0,1.0,0.0,1.0,-2.276021718978882,2.276017427444458,4.169444764556829e-06,1.7595064640045166,0.846997082233429,0.846997082233429,0.0,94.40753936767578,103.0,18277.96484375,-0.0,1039.010498046875,1.0,283.1499938964844,284.97869873046875,290.5948791503906,291.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17817.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308470964431763,1.0,0.0,0.0,2.388622999191284,2.388633728027344,3.807050177329074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.998046875,0.0,441.4386291503906,1895.4371337890625,0.0,1113.6522216796875,0.5971066951751709,1.0,0.0,3.0,1.0,0.0
12047400,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.9990000128746032,0.573248028755188,0.4499893486499786,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401672363281,0.444541871547699,0.050000000745058,0.0497846268117427,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8171924352645874,0.2705190777778625,0.1905360966920852,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.7564376592636108,0.2144858986139297,0.2050238400697708,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.76357501745224,0.2205191105604171,1.00071382522583,285.6407165527344,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.8150939941406,285.6409606933594,1.0,0.4380919635295868,1.0,1.0,0.0,1.0,-2.276021718978882,2.276017427444458,4.169444764556829e-06,1.7595064640045166,0.846997082233429,0.846997082233429,0.0,94.40753936767578,103.0,18277.96484375,-0.0,1039.010498046875,1.0,283.1499938964844,284.97869873046875,290.5948791503906,291.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17817.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308470964431763,1.0,0.0,0.0,2.388622999191284,2.388633728027344,3.807050177329074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.998046875,0.0,441.4386291503906,1895.4371337890625,0.0,1113.6522216796875,0.5971066951751709,1.0,0.0,3.0,1.0,0.0
12047460,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.9990000128746032,0.5701431035995483,0.4572415649890899,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.4410533308982849,0.050000000745058,0.0498614832758903,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8136052489280701,0.271038681268692,0.1909538507461547,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7536685466766357,0.2154227495193481,0.205988809466362,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7595280408859253,0.2203897386789322,1.0006065368652344,285.6451721191406,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.8427429199219,285.6454467773437,1.0,0.4411911964416504,1.0,1.0,0.0,1.0,-2.2863569259643555,2.2863528728485107,4.20731430494925e-06,1.7675434350967407,0.8486253023147583,0.8486253023147583,0.0,96.66910552978516,106.0,18352.677734375,-0.0,1058.7076416015625,1.0,283.1499938964844,284.9811096191406,290.5874938964844,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17823.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327902674674988,1.0,0.0,0.0,2.39515233039856,2.395163059234619,3.82789181685439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.41845703125,0.0,444.6219787597656,1895.4371337890625,0.0,1126.135009765625,0.5985613465309143,1.0,0.0,3.0,1.0,0.0
12047520,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.9990000128746032,0.5701431035995483,0.4572415649890899,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.4410533308982849,0.050000000745058,0.0498614832758903,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8136052489280701,0.271038681268692,0.1909538507461547,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7536685466766357,0.2154227495193481,0.205988809466362,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7595280408859253,0.2203897386789322,1.0006065368652344,285.6451721191406,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.8427429199219,285.6454467773437,1.0,0.4411911964416504,1.0,1.0,0.0,1.0,-2.2863569259643555,2.2863528728485107,4.20731430494925e-06,1.7675434350967407,0.8486253023147583,0.8486253023147583,0.0,96.66910552978516,106.0,18352.677734375,-0.0,1058.7076416015625,1.0,283.1499938964844,284.9811096191406,290.5874938964844,291.846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17823.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327902674674988,1.0,0.0,0.0,2.39515233039856,2.395163059234619,3.82789181685439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.41845703125,0.0,444.6219787597656,1895.4371337890625,0.0,1126.135009765625,0.5985613465309143,1.0,0.0,3.0,1.0,0.0
12047580,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.9990000128746032,0.5661442875862122,0.4652327299118042,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.4373856782913208,0.050000000745058,0.0499476008117198,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8096132874488831,0.2715578973293304,0.1913785189390182,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7505923509597778,0.2163406610488891,0.2069450616836547,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7551307082176208,0.2201859056949615,1.000160813331604,285.6499938964844,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.8620300292969,285.6502990722656,1.0,0.4445252120494842,1.0,1.0,0.0,1.0,-2.29718279838562,2.2971785068511963,4.247166543791536e-06,1.7759572267532349,0.8501689434051514,0.8501689434051514,0.0,99.1818389892578,94.0,18429.04296875,-0.0,1080.0782470703125,1.0,283.1499938964844,284.9839172363281,290.5787048339844,291.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,17831.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347115635871887,1.0,0.0,0.0,2.4013984203338623,2.401409149169922,3.8478822261822643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.55517578125,0.0,447.6878967285156,1895.4371337890625,0.0,1138.5706787109375,0.5999549627304077,1.0,0.0,3.0,1.0,0.0
12047640,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.9990000128746032,0.5661442875862122,0.4652327299118042,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.4373856782913208,0.050000000745058,0.0499476008117198,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8096132874488831,0.2715578973293304,0.1913785189390182,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7505923509597778,0.2163406610488891,0.2069450616836547,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7551307082176208,0.2201859056949615,1.000160813331604,285.6499938964844,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.8620300292969,285.6502990722656,1.0,0.4445252120494842,1.0,1.0,0.0,1.0,-2.29718279838562,2.2971785068511963,4.247166543791536e-06,1.7759572267532349,0.8501689434051514,0.8501689434051514,0.0,99.1818389892578,94.0,18429.04296875,-0.0,1080.0782470703125,1.0,283.1499938964844,284.9839172363281,290.5787048339844,291.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,17831.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347115635871887,1.0,0.0,0.0,2.4013984203338623,2.401409149169922,3.8478822261822643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.55517578125,0.0,447.6878967285156,1895.4371337890625,0.0,1138.5706787109375,0.5999549627304077,1.0,0.0,3.0,1.0,0.0
12047700,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9990000128746032,0.5641494393348694,0.4647437930107116,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.4376048147678375,0.050000000745058,0.0499422512948513,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8101353049278259,0.2718057930469513,0.1915517598390579,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7513340711593628,0.2167823314666748,0.207364335656166,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.7552651166915894,0.2200771272182464,0.9996569752693176,285.6502990722656,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.8666687011719,285.6500244140625,1.0,0.444013774394989,1.0,1.0,0.0,1.0,-2.2967090606689453,2.2967050075531006,4.245715899742208e-06,1.775757074356079,0.8509341478347778,0.8509341478347778,0.0,99.0392608642578,94.0,18434.490234375,-0.0,1079.0054931640625,1.0,283.1499938964844,284.98309326171875,290.5738830566406,291.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17839.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356275081634521,1.0,0.0,0.0,2.404315233230591,2.404326200485229,3.85723581075581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.955078125,0.0,449.1479797363281,1895.4371337890625,0.0,1144.5316162109375,0.600611686706543,1.0,0.0,3.0,1.0,0.0
12047760,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.9990000128746032,0.5628584623336792,0.4611586928367615,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.4392326474189758,0.050000000745058,0.0499034523963928,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.8123800158500671,0.2720446586608886,0.1916926205158233,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7536500096321106,0.2172142714262008,0.2077376842498779,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7570098638534546,0.2199747562408447,0.998997449874878,285.646484375,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.87115478515625,285.6458740234375,1.0,0.4424441754817962,1.0,1.0,0.0,1.0,-2.292186737060547,2.292182683944702,4.229168553138152e-06,1.7723108530044556,0.8514786958694458,0.8514786958694458,0.0,97.9209442138672,82.0,18411.8359375,-0.0,1069.7889404296875,1.0,283.1499938964844,284.97906494140625,290.5679931640625,291.8341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17843.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363650560379028,1.0,0.0,0.0,2.4072201251983643,2.407230854034424,3.866561826271209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.6005859375,0.0,450.58538818359375,1895.4371337890625,0.0,1149.3465576171875,0.6012603044509888,1.0,0.0,3.0,1.0,0.0
12047820,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.9990000128746032,0.5627683997154236,0.447231262922287,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.4459090828895569,0.050000000745058,0.049755610525608,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.820623517036438,0.2725026309490204,0.1919073611497879,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.7620352506637573,0.2180617153644561,0.2083949446678161,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7643311619758606,0.2198302745819091,0.9975494742393494,285.6324768066406,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.884521484375,285.6314392089844,1.0,0.4366646111011505,1.0,1.0,0.0,1.0,-2.2745954990386963,2.274591445922852,4.164843176113209e-06,1.7587453126907349,0.8523814678192139,0.8523814678192139,0.0,93.6447296142578,85.0,18310.82421875,-0.0,1034.54736328125,1.0,283.1499938964844,284.9658508300781,290.5528869628906,291.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17865.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368019580841064,1.0,0.0,0.0,2.4122068881988525,2.412217617034912,3.882598207383126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4033203125,0.0,453.1339111328125,1895.4371337890625,0.0,1152.2049560546875,0.6023940443992615,1.0,0.0,3.0,1.0,0.0
12047880,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.9990000128746032,0.5627683997154236,0.447231262922287,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.4459090828895569,0.050000000745058,0.049755610525608,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.820623517036438,0.2725026309490204,0.1919073611497879,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.7620352506637573,0.2180617153644561,0.2083949446678161,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.7643311619758606,0.2198302745819091,0.9975494742393494,285.6324768066406,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.884521484375,285.6314392089844,1.0,0.4366646111011505,1.0,1.0,0.0,1.0,-2.2745954990386963,2.274591445922852,4.164843176113209e-06,1.7587453126907349,0.8523814678192139,0.8523814678192139,0.0,93.6447296142578,85.0,18310.82421875,-0.0,1034.54736328125,1.0,283.1499938964844,284.9658508300781,290.5528869628906,291.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17865.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368019580841064,1.0,0.0,0.0,2.4122068881988525,2.412217617034912,3.882598207383126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4033203125,0.0,453.1339111328125,1895.4371337890625,0.0,1152.2049560546875,0.6023940443992615,1.0,0.0,3.0,1.0,0.0
12047940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.9990000128746032,0.5647610425949097,0.4387350678443908,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.4502646327018738,0.050000000745058,0.0496676936745643,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.8258945941925049,0.2729825973510742,0.1921696811914444,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7678030729293823,0.2189373821020126,0.209122747182846,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7691263556480408,0.219883531332016,0.9970991015434264,285.6212158203125,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.87322998046875,285.6208190917969,1.0,0.4337738454341888,1.0,1.0,0.0,1.0,-2.264918804168701,2.2649145126342773,4.129282388021238e-06,1.7510546445846558,0.8530056476593018,0.8530056476593018,0.0,91.11735534667967,88.0,18251.6796875,-0.0,1014.7068481445312,1.0,283.1499938964844,284.9559936523437,290.53729248046875,291.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,17890.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357247829437256,1.0,0.0,0.0,2.416219711303711,2.4162306785583496,3.895526958785922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.23583984375,0.0,455.2259826660156,1895.4371337890625,0.0,1145.1658935546875,0.6033173203468323,1.0,0.0,3.0,1.0,0.0
12048000,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.9990000128746032,0.5647610425949097,0.4387350678443908,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.4502646327018738,0.050000000745058,0.0496676936745643,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.8258945941925049,0.2729825973510742,0.1921696811914444,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7678030729293823,0.2189373821020126,0.209122747182846,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7691263556480408,0.219883531332016,0.9970991015434264,285.6212158203125,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.87322998046875,285.6208190917969,1.0,0.4337738454341888,1.0,1.0,0.0,1.0,-2.264918804168701,2.2649145126342773,4.129282388021238e-06,1.7510546445846558,0.8530056476593018,0.8530056476593018,0.0,91.11735534667967,88.0,18251.6796875,-0.0,1014.7068481445312,1.0,283.1499938964844,284.9559936523437,290.53729248046875,291.7942199707031,293.1499938964844,293.1499938964844,283.1499938964844,17890.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357247829437256,1.0,0.0,0.0,2.416219711303711,2.4162306785583496,3.895526958785922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.23583984375,0.0,455.2259826660156,1895.4371337890625,0.0,1145.1658935546875,0.6033173203468323,1.0,0.0,3.0,1.0,0.0
12048060,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.9990000128746032,0.566444993019104,0.4350990056991577,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.4521953463554382,0.050000000745058,0.0496305562555789,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8284715414047241,0.2735046446323395,0.1924981772899627,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.770960807800293,0.219853937625885,0.2099410146474838,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7714512944221497,0.2200965881347656,0.9977521300315856,285.6174621582031,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.8663635253906,285.6174011230469,1.0,0.4327940046787262,1.0,1.0,0.0,1.0,-2.2626636028289795,2.2626595497131348,4.120975972909946e-06,1.7492377758026123,0.8535391092300415,0.8535391092300415,0.0,90.10587310791016,91.0,18244.03515625,-0.0,1008.477783203125,1.0,283.1499938964844,284.9523620605469,290.5276794433594,291.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17909.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342539191246033,1.0,0.0,0.0,2.4195051193237305,2.419516086578369,3.906127687969274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.188232421875,0.0,456.9400329589844,1895.4371337890625,0.0,1135.600341796875,0.6040728092193604,1.0,0.0,3.0,1.0,0.0
12048120,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.9990000128746032,0.566444993019104,0.4350990056991577,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.4521953463554382,0.050000000745058,0.0496305562555789,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.8284715414047241,0.2735046446323395,0.1924981772899627,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.770960807800293,0.219853937625885,0.2099410146474838,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7714512944221497,0.2200965881347656,0.9977521300315856,285.6174621582031,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.8663635253906,285.6174011230469,1.0,0.4327940046787262,1.0,1.0,0.0,1.0,-2.2626636028289795,2.2626595497131348,4.120975972909946e-06,1.7492377758026123,0.8535391092300415,0.8535391092300415,0.0,90.10587310791016,91.0,18244.03515625,-0.0,1008.477783203125,1.0,283.1499938964844,284.9523620605469,290.5276794433594,291.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,17909.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342539191246033,1.0,0.0,0.0,2.4195051193237305,2.419516086578369,3.906127687969274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.188232421875,0.0,456.9400329589844,1895.4371337890625,0.0,1135.600341796875,0.6040728092193604,1.0,0.0,3.0,1.0,0.0
