time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048180,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.9990000128746032,0.5672093629837036,0.4349710047245025,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.4522638618946075,0.050000000745058,0.0496292300522327,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.8290572762489319,0.2740631997585296,0.1928799152374267,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.7721316814422607,0.2208005636930465,0.2108266204595565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.7718045711517334,0.2203342318534851,0.9988148808479308,285.61834716796875,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.8704528808594,285.6184997558594,1.0,0.4332470297813415,1.0,1.0,0.0,1.0,-2.2653040885925293,2.265299797058105,4.130485194764333e-06,1.751240372657776,0.8540511727333069,0.8540511727333069,0.0,90.14983367919922,94.0,18270.732421875,-0.0,1011.3753662109376,1.0,283.1499938964844,284.9526062011719,290.5235290527344,291.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,17923.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333157420158386,1.0,0.0,0.0,2.422279596328736,2.422290563583374,3.915091610906529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.15625,0.0,458.376953125,1895.4371337890625,0.0,1129.527099609375,0.6047073006629944,1.0,0.0,3.0,1.0,0.0
12048240,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.9990000128746032,0.5672093629837036,0.4349710047245025,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.4522638618946075,0.050000000745058,0.0496292300522327,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.8290572762489319,0.2740631997585296,0.1928799152374267,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.7721316814422607,0.2208005636930465,0.2108266204595565,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.7718045711517334,0.2203342318534851,0.9988148808479308,285.61834716796875,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.8704528808594,285.6184997558594,1.0,0.4332470297813415,1.0,1.0,0.0,1.0,-2.2653040885925293,2.265299797058105,4.130485194764333e-06,1.751240372657776,0.8540511727333069,0.8540511727333069,0.0,90.14983367919922,94.0,18270.732421875,-0.0,1011.3753662109376,1.0,283.1499938964844,284.9526062011719,290.5235290527344,291.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,17923.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333157420158386,1.0,0.0,0.0,2.422279596328736,2.422290563583374,3.915091610906529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.15625,0.0,458.376953125,1895.4371337890625,0.0,1129.527099609375,0.6047073006629944,1.0,0.0,3.0,1.0,0.0
12048300,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.9990000128746032,0.567171573638916,0.4359665513038635,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61962890625,0.451730728149414,0.050000000745058,0.049639344215393,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8287443518638611,0.2743527293205261,0.193086564540863,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7721050381660461,0.2212802171707153,0.2112875431776046,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7713510990142822,0.220437616109848,0.999356210231781,285.6201477050781,285.57891845703125,293.5884704589844,287.5252990722656,293.5882873535156,297.8761901855469,285.6203918457031,1.0,0.4338844418525696,1.0,1.0,0.0,1.0,-2.26796293258667,2.267958641052246,4.140124019613722e-06,1.7532862424850464,0.8543798327445984,0.8543798327445984,0.0,90.48553466796876,94.0,18293.9765625,-0.0,1015.42431640625,1.0,283.1499938964844,284.9538879394531,290.522705078125,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17930.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331529021263123,1.0,0.0,0.0,2.4234719276428223,2.423482894897461,3.918946731573669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.924072265625,0.0,459.0054321289063,1895.4371337890625,0.0,1128.47509765625,0.6049826741218567,1.0,0.0,3.0,1.0,0.0
12048360,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.9990000128746032,0.5668314695358276,0.4375642538070678,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.4508814811706543,0.050000000745058,0.0496556349098682,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8280898928642273,0.2746475636959076,0.1933018416166305,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.7717308402061462,0.2217617481946945,0.2117571979761123,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.7705312371253967,0.2205225378274917,0.9998549222946168,285.6226501464844,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.8840026855469,285.6229858398437,1.0,0.4347465336322784,1.0,1.0,0.0,1.0,-2.27132248878479,2.271318197250366,4.152333076490322e-06,1.7558786869049072,0.8546217679977417,0.8546217679977417,0.0,90.99909210205078,97.0,18323.158203125,-0.0,1020.8980712890624,1.0,283.1499938964844,284.9556884765625,290.5223999023437,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17930.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633197546005249,1.0,0.0,0.0,2.424788236618042,2.4247992038726807,3.923204872080533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.114013671875,0.0,459.6528015136719,1895.4371337890625,0.0,1128.7635498046875,0.6052740216255188,1.0,0.0,3.0,1.0,0.0
12048420,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.9990000128746032,0.565298855304718,0.4421831667423248,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.4484700560569763,0.050000000745058,0.0497030802071094,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.8259903788566589,0.2752487361431122,0.193752259016037,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.7701749205589294,0.2227251231670379,0.2127133309841156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.7680272459983826,0.2206295281648636,1.0006568431854248,285.6294250488281,285.5851745605469,293.6024169921875,287.52001953125,293.6021423339844,297.9042053222656,285.6298828125,1.0,0.4369858503341675,1.0,1.0,0.0,1.0,-2.279579162597656,2.2795748710632324,4.182442808087217e-06,1.762263536453247,0.8553277850151062,0.8553277850151062,0.0,92.45020294189452,100.0,18395.138671875,-0.0,1035.14697265625,1.0,283.1499938964844,284.96075439453125,290.5227966308594,291.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337671875953674,1.0,0.0,0.0,2.427287101745605,2.427298069000244,3.931295395886991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.37158203125,0.0,460.89263916015625,1895.4371337890625,0.0,1132.4468994140625,0.6058297753334045,1.0,0.0,3.0,1.0,0.0
12048480,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.9990000128746032,0.565298855304718,0.4421831667423248,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.4484700560569763,0.050000000745058,0.0497030802071094,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.8259903788566589,0.2752487361431122,0.193752259016037,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.7701749205589294,0.2227251231670379,0.2127133309841156,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.7680272459983826,0.2206295281648636,1.0006568431854248,285.6294250488281,285.5851745605469,293.6024169921875,287.52001953125,293.6021423339844,297.9042053222656,285.6298828125,1.0,0.4369858503341675,1.0,1.0,0.0,1.0,-2.279579162597656,2.2795748710632324,4.182442808087217e-06,1.762263536453247,0.8553277850151062,0.8553277850151062,0.0,92.45020294189452,100.0,18395.138671875,-0.0,1035.14697265625,1.0,283.1499938964844,284.96075439453125,290.5227966308594,291.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337671875953674,1.0,0.0,0.0,2.427287101745605,2.427298069000244,3.931295395886991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.37158203125,0.0,460.89263916015625,1895.4371337890625,0.0,1132.4468994140625,0.6058297753334045,1.0,0.0,3.0,1.0,0.0
12048540,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.5626744031906128,0.4483046531677246,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.4453734159469604,0.050000000745058,0.0497667416930198,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.823086678981781,0.2758611142635345,0.1942232698202133,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7678008675575256,0.223683476448059,0.2136822640895843,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7646356225013733,0.2206504791975021,1.0011427402496338,285.6380920410156,285.5803527832031,293.6158142089844,287.5193786621094,293.6154479980469,297.9251708984375,285.6386108398437,1.0,0.4397523999214172,1.0,1.0,0.0,1.0,-2.289321184158325,2.2893168926239014,4.218135472910944e-06,1.7698071002960205,0.8562532067298889,0.8562532067298889,0.0,94.35870361328124,103.0,18483.0234375,-0.0,1052.84619140625,1.0,283.1499938964844,284.9672546386719,290.5244140625,291.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17923.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347873210906982,1.0,0.0,0.0,2.430046558380127,2.4300575256347656,3.9402388551934564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.6962890625,0.0,462.2284851074219,1895.4371337890625,0.0,1139.0631103515625,0.6064337491989136,1.0,0.0,3.0,1.0,0.0
12048600,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9990000128746032,0.5626744031906128,0.4483046531677246,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.4453734159469604,0.050000000745058,0.0497667416930198,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.823086678981781,0.2758611142635345,0.1942232698202133,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7678008675575256,0.223683476448059,0.2136822640895843,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7646356225013733,0.2206504791975021,1.0011427402496338,285.6380920410156,285.5803527832031,293.6158142089844,287.5193786621094,293.6154479980469,297.9251708984375,285.6386108398437,1.0,0.4397523999214172,1.0,1.0,0.0,1.0,-2.289321184158325,2.2893168926239014,4.218135472910944e-06,1.7698071002960205,0.8562532067298889,0.8562532067298889,0.0,94.35870361328124,103.0,18483.0234375,-0.0,1052.84619140625,1.0,283.1499938964844,284.9672546386719,290.5244140625,291.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17923.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347873210906982,1.0,0.0,0.0,2.430046558380127,2.4300575256347656,3.9402388551934564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.6962890625,0.0,462.2284851074219,1895.4371337890625,0.0,1139.0631103515625,0.6064337491989136,1.0,0.0,3.0,1.0,0.0
12048660,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.5591130256652832,0.4554214775562286,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.4419133365154266,0.050000000745058,0.0498418621718883,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8196846842765808,0.2764832377433777,0.194709375500679,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7649366855621338,0.2246366590261459,0.2146569788455963,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.760748028755188,0.2206514626741409,1.001496434211731,285.6482238769531,285.57037353515625,293.6330261230469,287.5215148925781,293.632568359375,297.9287414550781,285.6488342285156,1.0,0.4428881108760834,1.0,1.0,0.0,1.0,-2.3001391887664795,2.3001351356506348,4.257964519638335e-06,1.7781873941421509,0.8574879169464111,0.8574879169464111,0.0,96.59201049804688,91.0,18585.353515625,-0.0,1073.1090087890625,1.0,283.1499938964844,284.9747314453125,290.5277709960937,291.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17908.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360505819320679,1.0,0.0,0.0,2.433350086212158,2.433361053466797,3.950959239773512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.15087890625,0.0,463.8004760742188,1895.4371337890625,0.0,1147.2918701171875,0.6071485280990601,1.0,0.0,3.0,1.0,0.0
12048720,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,0.5591130256652832,0.4554214775562286,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.4419133365154266,0.050000000745058,0.0498418621718883,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8196846842765808,0.2764832377433777,0.194709375500679,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7649366855621338,0.2246366590261459,0.2146569788455963,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.760748028755188,0.2206514626741409,1.001496434211731,285.6482238769531,285.57037353515625,293.6330261230469,287.5215148925781,293.632568359375,297.9287414550781,285.6488342285156,1.0,0.4428881108760834,1.0,1.0,0.0,1.0,-2.3001391887664795,2.3001351356506348,4.257964519638335e-06,1.7781873941421509,0.8574879169464111,0.8574879169464111,0.0,96.59201049804688,91.0,18585.353515625,-0.0,1073.1090087890625,1.0,283.1499938964844,284.9747314453125,290.5277709960937,291.79608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17908.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360505819320679,1.0,0.0,0.0,2.433350086212158,2.433361053466797,3.950959239773512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.15087890625,0.0,463.8004760742188,1895.4371337890625,0.0,1147.2918701171875,0.6071485280990601,1.0,0.0,3.0,1.0,0.0
12048780,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.9990000128746032,0.5562989711761475,0.4505829811096191,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.4442492425441742,0.050000000745058,0.0497905761003494,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.8229350447654724,0.277082085609436,0.1950949281454086,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.768657386302948,0.2255569100379943,0.2154842615127563,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.7633609771728516,0.2206309288740158,1.0011869668960571,285.6507568359375,285.554443359375,293.654541015625,287.5267944335937,293.65399169921875,297.9365234375,285.6505126953125,1.0,0.4406979978084564,1.0,1.0,0.0,1.0,-2.2953696250915527,2.295365333557129,4.240748694428476e-06,1.7747009992599487,0.8589734435081482,0.8589734435081482,0.0,95.15650177001952,94.0,18604.212890625,-0.0,1062.38232421875,1.0,283.1499938964844,284.974853515625,290.532470703125,291.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,17890.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372532248497009,1.0,0.0,0.0,2.437372922897339,2.4373841285705566,3.964033794545685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.82275390625,0.0,465.7180480957031,1895.4371337890625,0.0,1155.16259765625,0.6080171465873718,1.0,0.0,3.0,1.0,0.0
12048840,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.9990000128746032,0.5562989711761475,0.4505829811096191,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.4442492425441742,0.050000000745058,0.0497905761003494,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.8229350447654724,0.277082085609436,0.1950949281454086,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.768657386302948,0.2255569100379943,0.2154842615127563,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.7633609771728516,0.2206309288740158,1.0011869668960571,285.6507568359375,285.554443359375,293.654541015625,287.5267944335937,293.65399169921875,297.9365234375,285.6505126953125,1.0,0.4406979978084564,1.0,1.0,0.0,1.0,-2.2953696250915527,2.295365333557129,4.240748694428476e-06,1.7747009992599487,0.8589734435081482,0.8589734435081482,0.0,95.15650177001952,94.0,18604.212890625,-0.0,1062.38232421875,1.0,283.1499938964844,284.974853515625,290.532470703125,291.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,17890.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372532248497009,1.0,0.0,0.0,2.437372922897339,2.4373841285705566,3.964033794545685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.82275390625,0.0,465.7180480957031,1895.4371337890625,0.0,1155.16259765625,0.6080171465873718,1.0,0.0,3.0,1.0,0.0
12048900,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.9990000128746032,0.5557330250740051,0.4490249752998352,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.4450161159038543,0.050000000745058,0.0497742109000682,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.824079692363739,0.2773836851119995,0.1952900737524032,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7700501680374146,0.2260196208953857,0.2159004807472229,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7642198801040649,0.2206446975469589,1.001111626625061,285.6501770019531,285.5391540527344,293.6670837402344,287.5307312011719,293.6664733886719,297.9408874511719,285.6503295898437,1.0,0.4404189586639404,1.0,1.0,0.0,1.0,-2.2941126823425293,2.294108390808105,4.235902451910079e-06,1.773603916168213,0.8598576784133911,0.8598576784133911,0.0,94.69828033447266,94.0,18617.486328125,-0.0,1059.256591796875,1.0,283.1499938964844,284.9739074707031,290.53436279296875,291.80633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17884.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375192403793335,1.0,0.0,0.0,2.439566135406494,2.439577102661133,3.9711704857836594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.638671875,0.0,466.7840270996094,1895.4371337890625,0.0,1156.9083251953125,0.6084962487220764,1.0,0.0,3.0,1.0,0.0
12048960,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9990000128746032,0.5551498532295227,0.4487043023109436,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.4451748132705688,0.050000000745058,0.0497708432376384,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.824537992477417,0.2776915729045868,0.1954997032880783,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.770757794380188,0.2264878302812576,0.2163363695144653,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.7644253373146057,0.2206794917583465,1.0012065172195437,285.652099609375,285.5316772460937,293.680908203125,287.5356140136719,293.6802062988281,297.9444580078125,285.6523742675781,1.0,0.4404695630073547,1.0,1.0,0.0,1.0,-2.294610977172852,2.294606685638428,4.237689154251712e-06,1.7739629745483398,0.8607867360115051,0.8607867360115051,0.0,94.62696838378906,97.0,18647.205078125,-0.0,1059.5089111328125,1.0,283.1499938964844,284.9747619628906,290.5372619628906,291.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17869.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375758647918701,1.0,0.0,0.0,2.442152500152588,2.4421634674072266,3.979595533110114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.666015625,0.0,468.0044860839844,1895.4371337890625,0.0,1157.2803955078125,0.6090514659881592,1.0,0.0,3.0,1.0,0.0
12049020,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.5535796284675598,0.4501040577888489,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.444483995437622,0.050000000745058,0.0497855246067047,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8243261575698853,0.2783266007900238,0.1959476470947265,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7710349559783936,0.2274386435747146,0.2172431647777557,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.7637603878974915,0.2207862883806228,1.0017014741897583,285.6587829589844,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.9503479003906,285.65924072265625,1.0,0.4414185285568237,1.0,1.0,0.0,1.0,-2.298529148101806,2.298524856567383,4.252061899023829e-06,1.7769615650177002,0.8633003830909729,0.8633003830909729,0.0,95.11699676513672,85.0,18733.8359375,-0.0,1065.605712890625,1.0,283.1499938964844,284.978515625,290.5482482910156,291.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17837.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375032663345337,1.0,0.0,0.0,2.448139190673828,2.448150396347046,3.999130626652914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.33837890625,0.0,470.8528137207031,1895.4371337890625,0.0,1156.8035888671875,0.6103402972221375,1.0,0.0,3.0,1.0,0.0
12049080,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.9990000128746032,0.5535796284675598,0.4501040577888489,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.444483995437622,0.050000000745058,0.0497855246067047,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8243261575698853,0.2783266007900238,0.1959476470947265,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7710349559783936,0.2274386435747146,0.2172431647777557,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.7637603878974915,0.2207862883806228,1.0017014741897583,285.6587829589844,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.9503479003906,285.65924072265625,1.0,0.4414185285568237,1.0,1.0,0.0,1.0,-2.298529148101806,2.298524856567383,4.252061899023829e-06,1.7769615650177002,0.8633003830909729,0.8633003830909729,0.0,95.11699676513672,85.0,18733.8359375,-0.0,1065.605712890625,1.0,283.1499938964844,284.978515625,290.5482482910156,291.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17837.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375032663345337,1.0,0.0,0.0,2.448139190673828,2.448150396347046,3.999130626652914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.33837890625,0.0,470.8528137207031,1895.4371337890625,0.0,1156.8035888671875,0.6103402972221375,1.0,0.0,3.0,1.0,0.0
12049140,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.9990000128746032,0.5526825189590454,0.4409769773483276,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.4490927159786224,0.050000000745058,0.0496904328465461,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8300750851631165,0.2789510786533355,0.1963168978691101,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7773558497428894,0.2283729910850525,0.2180368453264236,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7690095901489258,0.2208948731422424,1.0017404556274414,285.65936279296875,285.4460144042969,293.75,287.5653686523437,293.7490234375,297.9610290527344,285.6590270996094,1.0,0.4376540780067444,1.0,1.0,0.0,1.0,-2.288912534713745,2.2889082431793213,4.216999968775781e-06,1.7696974277496338,0.8664671182632446,0.8664671182632446,0.0,92.42320251464844,88.0,18753.296875,-0.0,1044.8563232421875,1.0,283.1499938964844,284.975830078125,290.5651550292969,291.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,17792.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374891996383667,1.0,0.0,0.0,2.455911159515381,2.455922365188598,4.024562656468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.19482421875,0.0,474.5542907714844,1895.4371337890625,0.0,1156.7110595703125,0.6120091676712036,1.0,0.0,3.0,1.0,0.0
12049200,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.9990000128746032,0.5526825189590454,0.4409769773483276,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.4490927159786224,0.050000000745058,0.0496904328465461,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.8300750851631165,0.2789510786533355,0.1963168978691101,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7773558497428894,0.2283729910850525,0.2180368453264236,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7690095901489258,0.2208948731422424,1.0017404556274414,285.65936279296875,285.4460144042969,293.75,287.5653686523437,293.7490234375,297.9610290527344,285.6590270996094,1.0,0.4376540780067444,1.0,1.0,0.0,1.0,-2.288912534713745,2.2889082431793213,4.216999968775781e-06,1.7696974277496338,0.8664671182632446,0.8664671182632446,0.0,92.42320251464844,88.0,18753.296875,-0.0,1044.8563232421875,1.0,283.1499938964844,284.975830078125,290.5651550292969,291.8426818847656,293.1499938964844,293.1499938964844,283.1499938964844,17792.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374891996383667,1.0,0.0,0.0,2.455911159515381,2.455922365188598,4.024562656468333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.19482421875,0.0,474.5542907714844,1895.4371337890625,0.0,1156.7110595703125,0.6120091676712036,1.0,0.0,3.0,1.0,0.0
12049260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9990000128746032,0.5532878041267395,0.4358755052089691,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.4517781734466553,0.050000000745058,0.0496381744742393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.833617627620697,0.2795935273170471,0.1967197060585022,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7814648151397705,0.2293265163898468,0.2188762873411178,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7721490859985352,0.2210807055234909,1.002217411994934,285.6594543457031,285.3935241699219,293.7923278808594,287.5854187011719,293.791259765625,297.9712219238281,285.6596374511719,1.0,0.4362877309322357,1.0,1.0,0.0,1.0,-2.28477430343628,2.2847700119018555,4.201532192382729e-06,1.7663289308547974,0.8703470826148987,0.8703470826148987,0.0,90.96647644042967,91.0,18808.103515625,-0.0,1034.827880859375,1.0,283.1499938964844,284.97332763671875,290.58416748046875,291.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17742.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372060179710388,1.0,0.0,0.0,2.465510129928589,2.465521335601806,4.056083753312123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.28076171875,0.0,479.1832885742188,1895.4371337890625,0.0,1154.8529052734375,0.6140802502632141,1.0,0.0,3.0,1.0,0.0
12049320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.9990000128746032,0.5532878041267395,0.4358755052089691,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.4517781734466553,0.050000000745058,0.0496381744742393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.833617627620697,0.2795935273170471,0.1967197060585022,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7814648151397705,0.2293265163898468,0.2188762873411178,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7721490859985352,0.2210807055234909,1.002217411994934,285.6594543457031,285.3935241699219,293.7923278808594,287.5854187011719,293.791259765625,297.9712219238281,285.6596374511719,1.0,0.4362877309322357,1.0,1.0,0.0,1.0,-2.28477430343628,2.2847700119018555,4.201532192382729e-06,1.7663289308547974,0.8703470826148987,0.8703470826148987,0.0,90.96647644042967,91.0,18808.103515625,-0.0,1034.827880859375,1.0,283.1499938964844,284.97332763671875,290.58416748046875,291.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17742.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372060179710388,1.0,0.0,0.0,2.465510129928589,2.465521335601806,4.056083753312123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.28076171875,0.0,479.1832885742188,1895.4371337890625,0.0,1154.8529052734375,0.6140802502632141,1.0,0.0,3.0,1.0,0.0
12049380,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.9990000128746032,0.5533100962638855,0.4349429011344909,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.4522775113582611,0.050000000745058,0.049628660082817,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.834775984287262,0.2802641689777374,0.1971744894981384,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.783141016960144,0.2303022742271423,0.2197823524475097,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.7729622721672058,0.2213190048933029,1.0031967163085938,285.6648864746094,285.3367614746094,293.8381042480469,287.6068420410156,293.8369445800781,297.97882080078125,285.665283203125,1.0,0.4364388287067413,1.0,1.0,0.0,1.0,-2.286450147628784,2.2864458560943604,4.20761170971673e-06,1.7675906419754028,0.8751329183578491,0.8751329183578491,0.0,90.7748031616211,94.0,18912.302734375,-0.0,1035.8441162109375,1.0,283.1499938964844,284.9744873046875,290.6076965332031,291.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,17683.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63733971118927,1.0,0.0,0.0,2.4773154258728027,2.4773266315460205,4.095019505712117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.0380859375,0.0,484.9368286132813,1895.4371337890625,0.0,1155.7303466796875,0.616633415222168,1.0,0.0,3.0,1.0,0.0
12049440,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.9990000128746032,0.5533100962638855,0.4349429011344909,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.4522775113582611,0.050000000745058,0.049628660082817,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.834775984287262,0.2802641689777374,0.1971744894981384,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.783141016960144,0.2303022742271423,0.2197823524475097,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.664794921875,0.7729622721672058,0.2213190048933029,1.0031967163085938,285.6648864746094,285.3367614746094,293.8381042480469,287.6068420410156,293.8369445800781,297.97882080078125,285.665283203125,1.0,0.4364388287067413,1.0,1.0,0.0,1.0,-2.286450147628784,2.2864458560943604,4.20761170971673e-06,1.7675906419754028,0.8751329183578491,0.8751329183578491,0.0,90.7748031616211,94.0,18912.302734375,-0.0,1035.8441162109375,1.0,283.1499938964844,284.9744873046875,290.6076965332031,291.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,17683.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63733971118927,1.0,0.0,0.0,2.4773154258728027,2.4773266315460205,4.095019505712117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.0380859375,0.0,484.9368286132813,1895.4371337890625,0.0,1155.7303466796875,0.616633415222168,1.0,0.0,3.0,1.0,0.0
12049500,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.9990000128746032,0.5529742240905762,0.4355999529361725,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.4519251883029938,0.050000000745058,0.049635324627161,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.8347028493881226,0.2806086242198944,0.1974169760942459,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.7833095788955688,0.2307959496974945,0.220252975821495,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685791015625,0.7727205753326416,0.2214436680078506,1.003782033920288,285.668701171875,285.306884765625,293.8621826171875,287.6180114746094,293.8609924316406,297.9818420410156,285.6691589355469,1.0,0.4369638562202453,1.0,1.0,0.0,1.0,-2.288805723190308,2.288801431655884,4.216242814436555e-06,1.769408106803894,0.8778850436210632,0.8778850436210632,0.0,91.0150146484375,94.0,18977.779296875,-0.0,1039.26025390625,1.0,283.1499938964844,284.9757080078125,290.6208190917969,291.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17651.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377168893814087,1.0,0.0,0.0,2.484116077423096,2.484127283096313,4.117532910186128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.39794921875,0.0,488.28509521484375,1895.4371337890625,0.0,1158.206787109375,0.6181080341339111,1.0,0.0,3.0,1.0,0.0
12049560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.9990000128746032,0.5523863434791565,0.4368647336959839,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.451250821352005,0.050000000745058,0.0496481992304325,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.834278404712677,0.2809580564498901,0.1976677626371383,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.7831155061721802,0.2312918305397033,0.2207324355840683,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.7721246480941772,0.2215667814016342,1.0043976306915283,285.6730041503906,285.2760925292969,293.88702392578125,287.62945556640625,293.88580322265625,297.9844665527344,285.6734924316406,1.0,0.4377280175685882,1.0,1.0,0.0,1.0,-2.291955947875977,2.2919516563415527,4.227815225021914e-06,1.7718467712402344,0.8808857202529907,0.8808857202529907,0.0,91.43704223632812,97.0,19050.728515625,-0.0,1044.231689453125,1.0,283.1499938964844,284.97723388671875,290.6344299316406,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17619.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383235454559326,1.0,0.0,0.0,2.491536855697632,2.4915482997894287,4.142171121657157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.248046875,0.0,491.967041015625,1895.4371337890625,0.0,1162.197265625,0.6197203993797302,1.0,0.0,3.0,1.0,0.0
12049620,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.9990000128746032,0.5504553914070129,0.4408892095088959,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.4491375088691711,0.050000000745058,0.0496894344687461,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.8325814008712769,0.2816686332225799,0.1981896609067917,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7818472385406494,0.2322877496480941,0.2217114269733429,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7700678706169128,0.2217981219291687,1.005651831626892,285.6827087402344,285.2118530273437,293.9388122558594,287.65313720703125,293.9375305175781,297.9886474609375,285.68328857421875,1.0,0.4398364126682281,1.0,1.0,0.0,1.0,-2.300147533416748,2.300143241882324,4.258011358615477e-06,1.7782032489776611,0.8876603841781616,0.8876603841781616,0.0,92.73225402832033,100.0,19215.7421875,-0.0,1057.991943359375,1.0,283.1499938964844,284.980712890625,290.662353515625,291.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,17550.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401786208152771,1.0,0.0,0.0,2.508288145065308,2.5082995891571045,4.198055876258877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.0458984375,0.0,500.3845520019531,1895.4371337890625,0.0,1174.4561767578125,0.6233713626861572,1.0,0.0,3.0,1.0,0.0
12049680,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.9990000128746032,0.5504553914070129,0.4408892095088959,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.4491375088691711,0.050000000745058,0.0496894344687461,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.8325814008712769,0.2816686332225799,0.1981896609067917,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7818472385406494,0.2322877496480941,0.2217114269733429,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7700678706169128,0.2217981219291687,1.005651831626892,285.6827087402344,285.2118530273437,293.9388122558594,287.65313720703125,293.9375305175781,297.9886474609375,285.68328857421875,1.0,0.4398364126682281,1.0,1.0,0.0,1.0,-2.300147533416748,2.300143241882324,4.258011358615477e-06,1.7782032489776611,0.8876603841781616,0.8876603841781616,0.0,92.73225402832033,100.0,19215.7421875,-0.0,1057.991943359375,1.0,283.1499938964844,284.980712890625,290.662353515625,291.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,17550.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401786208152771,1.0,0.0,0.0,2.508288145065308,2.5082995891571045,4.198055876258877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.0458984375,0.0,500.3845520019531,1895.4371337890625,0.0,1174.4561767578125,0.6233713626861572,1.0,0.0,3.0,1.0,0.0
12049740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.9990000128746032,0.5475717782974243,0.4464624524116516,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.4462918937206268,0.050000000745058,0.049747172743082,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8300403952598572,0.282390147447586,0.198732241988182,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7796987295150757,0.2332861423492431,0.2227100878953933,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7671405076980591,0.2219978421926498,1.0068578720092771,285.6932983398437,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,297.9918518066406,285.69390869140625,1.0,0.4425356388092041,1.0,1.0,0.0,1.0,-2.310210466384888,2.310206174850464,4.2952815419994295e-06,1.7860230207443235,0.8955021500587463,0.8955021500587463,0.0,94.50477600097656,88.0,19401.701171875,-0.0,1075.731689453125,1.0,283.1499938964844,284.9843444824219,290.6903686523437,292.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,17481.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427311301231384,1.0,0.0,0.0,2.527599334716797,2.527611017227173,4.262946049493621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.88818359375,0.0,510.2669067382813,1895.4371337890625,0.0,1191.460205078125,0.627597987651825,1.0,0.0,3.0,1.0,0.0
12049800,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.9990000128746032,0.5475717782974243,0.4464624524116516,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.4462918937206268,0.050000000745058,0.049747172743082,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8300403952598572,0.282390147447586,0.198732241988182,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7796987295150757,0.2332861423492431,0.2227100878953933,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7671405076980591,0.2219978421926498,1.0068578720092771,285.6932983398437,285.1444396972656,293.9931945800781,287.6777038574219,293.9918518066406,297.9918518066406,285.69390869140625,1.0,0.4425356388092041,1.0,1.0,0.0,1.0,-2.310210466384888,2.310206174850464,4.2952815419994295e-06,1.7860230207443235,0.8955021500587463,0.8955021500587463,0.0,94.50477600097656,88.0,19401.701171875,-0.0,1075.731689453125,1.0,283.1499938964844,284.9843444824219,290.6903686523437,292.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,17481.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427311301231384,1.0,0.0,0.0,2.527599334716797,2.527611017227173,4.262946049493621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.88818359375,0.0,510.2669067382813,1895.4371337890625,0.0,1191.460205078125,0.627597987651825,1.0,0.0,3.0,1.0,0.0
12049860,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9990000128746032,0.545278787612915,0.4404329061508178,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4493742287158966,0.050000000745058,0.0496846139430999,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.834138810634613,0.2830813229084015,0.1991753727197647,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.784355640411377,0.2342488318681717,0.2235673815011978,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7707487344741821,0.2221384644508361,1.0072543621063232,285.6951904296875,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,298.0006103515625,285.6948547363281,1.0,0.4400537014007568,1.0,1.0,0.0,1.0,-2.304949760437012,2.304945468902588,4.276230811228743e-06,1.782190442085266,0.9042798280715942,0.9042798280715942,0.0,92.76934051513672,91.0,19500.169921875,-0.0,1063.2559814453125,1.0,283.1499938964844,284.9792785644531,290.716796875,292.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17417.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455709934234619,1.0,0.0,0.0,2.549303770065308,2.549315452575684,4.336472159138794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96826171875,0.0,521.6133422851562,1895.4371337890625,0.0,1210.5626220703125,0.6353713274002075,1.0,0.0,3.0,1.0,0.0
12049920,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9990000128746032,0.545278787612915,0.4404329061508178,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.4493742287158966,0.050000000745058,0.0496846139430999,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.834138810634613,0.2830813229084015,0.1991753727197647,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.784355640411377,0.2342488318681717,0.2235673815011978,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7707487344741821,0.2221384644508361,1.0072543621063232,285.6951904296875,285.0741882324219,294.04986572265625,287.7030029296875,294.0484619140625,298.0006103515625,285.6948547363281,1.0,0.4400537014007568,1.0,1.0,0.0,1.0,-2.304949760437012,2.304945468902588,4.276230811228743e-06,1.782190442085266,0.9042798280715942,0.9042798280715942,0.0,92.76934051513672,91.0,19500.169921875,-0.0,1063.2559814453125,1.0,283.1499938964844,284.9792785644531,290.716796875,292.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17417.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455709934234619,1.0,0.0,0.0,2.549303770065308,2.549315452575684,4.336472159138794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96826171875,0.0,521.6133422851562,1895.4371337890625,0.0,1210.5626220703125,0.6353713274002075,1.0,0.0,3.0,1.0,0.0
12049980,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.9990000128746032,0.5444235801696777,0.437735915184021,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.4507884383201599,0.050000000745058,0.0496569387614727,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.8363163471221924,0.2837305963039398,0.1996145695447921,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.787041425704956,0.2351835370063781,0.2244277745485305,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.7724833488464355,0.222292810678482,1.007786989212036,285.6809997558594,285.0014343261719,294.1085205078125,287.7288513183594,294.1070861816406,298.00897216796875,285.6806640625,1.0,0.4396249651908874,1.0,1.0,0.0,1.0,-2.303866386413574,2.3038620948791504,4.272011665307218e-06,1.7812319993972778,0.9137116074562072,0.9137116074562072,0.0,92.02980041503906,94.0,19661.208984375,-0.0,1059.2000732421875,1.0,283.1499938964844,284.9550476074219,290.7414245605469,292.0711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17809.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481088995933533,1.0,0.0,0.0,2.605442523956299,2.605454683303833,4.529563852884167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.03857421875,0.0,554.79052734375,1895.4371337890625,0.0,1227.795654296875,0.6489543914794922,1.0,0.0,3.0,1.0,0.0
