time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050040,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.9990000128746032,0.5444235801696777,0.437735915184021,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.4507884383201599,0.050000000745058,0.0496569387614727,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.8363163471221924,0.2837305963039398,0.1996145695447921,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.787041425704956,0.2351835370063781,0.2244277745485305,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.7724833488464355,0.222292810678482,1.007786989212036,285.6809997558594,285.0014343261719,294.1085205078125,287.7288513183594,294.1070861816406,298.00897216796875,285.6806640625,1.0,0.4396249651908874,1.0,1.0,0.0,1.0,-2.303866386413574,2.3038620948791504,4.272011665307218e-06,1.7812319993972778,0.9137116074562072,0.9137116074562072,0.0,92.02980041503906,94.0,19661.208984375,-0.0,1059.2000732421875,1.0,283.1499938964844,284.9550476074219,290.7414245605469,292.0711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17809.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481088995933533,1.0,0.0,0.0,2.605442523956299,2.605454683303833,4.529563852884167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.03857421875,0.0,554.79052734375,1895.4371337890625,0.0,1227.795654296875,0.6489543914794922,1.0,0.0,3.0,1.0,0.0
12050100,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.9990000128746032,0.5437674522399902,0.4378722012042999,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.4507163763046264,0.050000000745058,0.0496583245694637,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.8365216255187988,0.2840351164340973,0.1998333930969238,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.7874785661697388,0.2356354594230651,0.2248616516590118,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7724932432174683,0.222365915775299,1.0081390142440796,285.67047119140625,284.9642333984375,294.1385192871094,287.741943359375,294.1370544433594,298.0121154785156,285.6695861816406,1.0,0.4398991167545318,1.0,1.0,0.0,1.0,-2.305237054824829,2.3052327632904053,4.277071639080532e-06,1.7822885513305664,0.9186878800392152,0.9186878800392152,0.0,92.10661315917967,94.0,19775.115234375,-0.0,1060.9661865234375,1.0,283.1499938964844,284.9368896484375,290.7549743652344,292.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18205.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494225263595581,1.0,0.0,0.0,2.648520231246948,2.648532629013061,4.680582605942618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.34814453125,0.0,581.6885375976562,1895.4371337890625,0.0,1236.77490234375,0.6566082239151001,1.0,0.0,3.0,1.0,0.0
12050160,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.9990000128746032,0.5446897149085999,0.4178086519241333,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783142089844,0.6144874691963196,0.1129183173179626,0.1015918850898742,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.8491706848144531,0.284431129693985,0.1999217420816421,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.8005714416503906,0.2361764013767242,0.2251217812299728,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.7847928404808044,0.2225182503461837,1.0076712369918823,285.6811828613281,284.95001220703125,294.1689147949219,287.7550964355469,294.1674499511719,298.0138854980469,285.6838073730469,1.0,0.4420104920864105,1.0,1.0,0.0,1.0,-2.343344211578369,2.343339681625366,4.418615390022751e-06,1.8114442825317385,0.9238136410713196,0.9238136410713196,0.0,88.17302703857422,97.0,20103.5625,-0.0,1086.5732421875,1.0,283.1499938964844,284.9419860839844,290.7697448730469,292.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18423.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509337425231934,1.0,0.0,0.0,2.6788315773010254,2.678844451904297,4.788331011695846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.359375,0.0,600.7872924804688,1895.4371337890625,0.0,1247.154052734375,0.6666740775108337,1.0,0.0,3.0,1.0,0.0
12050220,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.9990000128746032,0.546582043170929,0.4239618480205536,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.6190879940986633,0.1084824204444885,0.1054495051503181,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.8459515571594238,0.2851212322711944,0.2004745751619339,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7977878451347351,0.2371375113725662,0.2261289656162262,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.7811087965965271,0.2225589156150818,1.0085288286209106,285.6772766113281,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.9410705566406,285.6768493652344,1.0,0.4454553723335266,1.0,1.0,0.0,1.0,-2.3583028316497803,2.3582983016967773,4.475847163121216e-06,1.8234418630599976,0.9335230588912964,0.9335230588912964,0.0,90.1894302368164,100.0,20428.15625,-0.0,1111.09228515625,1.0,283.1499938964844,284.91876220703125,290.8093566894531,292.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,19212.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565933227539062,1.0,0.0,0.0,2.763159990310669,2.763173341751098,5.094544803796452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8203125,0.0,657.1278686523438,1895.4371337890625,0.0,1286.49267578125,0.6870384216308594,1.0,0.0,3.0,1.0,0.0
12050280,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.9990000128746032,0.546582043170929,0.4239618480205536,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.6190879940986633,0.1084824204444885,0.1054495051503181,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.8459515571594238,0.2851212322711944,0.2004745751619339,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7977878451347351,0.2371375113725662,0.2261289656162262,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.7811087965965271,0.2225589156150818,1.0085288286209106,285.6772766113281,284.95001220703125,294.2307434082031,287.7816162109375,294.229248046875,297.9410705566406,285.6768493652344,1.0,0.4454553723335266,1.0,1.0,0.0,1.0,-2.3583028316497803,2.3582983016967773,4.475847163121216e-06,1.8234418630599976,0.9335230588912964,0.9335230588912964,0.0,90.1894302368164,100.0,20428.15625,-0.0,1111.09228515625,1.0,283.1499938964844,284.91876220703125,290.8093566894531,292.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,19212.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565933227539062,1.0,0.0,0.0,2.763159990310669,2.763173341751098,5.094544803796452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8203125,0.0,657.1278686523438,1895.4371337890625,0.0,1286.49267578125,0.6870384216308594,1.0,0.0,3.0,1.0,0.0
12050340,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9990000128746032,0.5442453026771545,0.4328917562961578,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.6132690906524658,0.1082891076803207,0.1046457737684249,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8410161137580872,0.2856985926628113,0.2009575217962265,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7932056784629822,0.2379991114139557,0.2270494252443313,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7755868434906006,0.2224343717098236,1.0085179805755615,285.6607666015625,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.91705322265625,285.660400390625,1.0,0.4489584863185882,1.0,1.0,0.0,1.0,-2.369736194610596,2.3697316646575928,4.519280082604382e-06,1.832300901412964,0.9428722858428956,0.9428722858428956,0.0,92.81488800048828,103.0,20717.25,-0.0,1134.4129638671875,1.0,283.1499938964844,284.8868408203125,290.8389587402344,292.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20124.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629223823547363,1.0,0.0,0.0,2.853696584701538,2.853710889816284,5.433866476778348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.20361328125,0.0,721.7111206054688,1895.4371337890625,0.0,1331.337890625,0.7089163661003113,1.0,0.0,3.0,1.0,0.0
12050400,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9990000128746032,0.5442453026771545,0.4328917562961578,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.6132690906524658,0.1082891076803207,0.1046457737684249,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8410161137580872,0.2856985926628113,0.2009575217962265,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7932056784629822,0.2379991114139557,0.2270494252443313,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7755868434906006,0.2224343717098236,1.0085179805755615,285.6607666015625,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.91705322265625,285.660400390625,1.0,0.4489584863185882,1.0,1.0,0.0,1.0,-2.369736194610596,2.3697316646575928,4.519280082604382e-06,1.832300901412964,0.9428722858428956,0.9428722858428956,0.0,92.81488800048828,103.0,20717.25,-0.0,1134.4129638671875,1.0,283.1499938964844,284.8868408203125,290.8389587402344,292.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20124.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629223823547363,1.0,0.0,0.0,2.853696584701538,2.853710889816284,5.433866476778348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.20361328125,0.0,721.7111206054688,1895.4371337890625,0.0,1331.337890625,0.7089163661003113,1.0,0.0,3.0,1.0,0.0
12050460,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.9990000128746032,0.5399678349494934,0.4416382908821106,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.6107853055000305,0.1093176454305648,0.1055214330554008,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.836316704750061,0.2862212359905243,0.2013943940401077,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.7888038754463196,0.2388067096471786,0.2279107719659805,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.7702704668045044,0.2222423106431961,1.0081489086151123,285.6454772949219,284.95001220703125,294.3575134277344,287.8346862792969,294.35601806640625,297.90826416015625,285.6451416015625,1.0,0.4526305794715881,1.0,1.0,0.0,1.0,-2.382411241531372,2.382406711578369,4.567691121337703e-06,1.842124581336975,0.9520264267921448,0.9520264267921448,0.0,95.4808349609375,91.0,21018.1640625,-0.0,1159.517578125,1.0,283.1499938964844,284.8558349609375,290.8634338378906,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,21114.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687294840812683,1.0,0.0,0.0,2.9476590156555176,2.94767427444458,5.797593871648132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.88037109375,0.0,793.2175903320312,1895.4371337890625,0.0,1373.255615234375,0.7316202521324158,1.0,0.0,3.0,1.0,0.0
12050520,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.9990000128746032,0.5399678349494934,0.4416382908821106,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.6107853055000305,0.1093176454305648,0.1055214330554008,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.836316704750061,0.2862212359905243,0.2013943940401077,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.7888038754463196,0.2388067096471786,0.2279107719659805,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.7702704668045044,0.2222423106431961,1.0081489086151123,285.6454772949219,284.95001220703125,294.3575134277344,287.8346862792969,294.35601806640625,297.90826416015625,285.6451416015625,1.0,0.4526305794715881,1.0,1.0,0.0,1.0,-2.382411241531372,2.382406711578369,4.567691121337703e-06,1.842124581336975,0.9520264267921448,0.9520264267921448,0.0,95.4808349609375,91.0,21018.1640625,-0.0,1159.517578125,1.0,283.1499938964844,284.8558349609375,290.8634338378906,292.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,21114.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687294840812683,1.0,0.0,0.0,2.9476590156555176,2.94767427444458,5.797593871648132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.88037109375,0.0,793.2175903320312,1895.4371337890625,0.0,1373.255615234375,0.7316202521324158,1.0,0.0,3.0,1.0,0.0
12050580,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.9990000128746032,0.5360966324806213,0.4377341270446777,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.6149622201919556,0.1106293275952339,0.1066814959049224,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.8390424847602844,0.2866773307323456,0.2016956508159637,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7920144200325012,0.2395461350679397,0.2285861670970916,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.7722381949424744,0.2219737321138382,1.0068352222442627,285.6228942871094,284.95001220703125,294.421875,287.8609619140625,294.4203796386719,297.90899658203125,285.62176513671875,1.0,0.4508274495601654,1.0,1.0,0.0,1.0,-2.378730058670044,2.378725528717041,4.554027782432968e-06,1.8395016193389893,0.9608495831489564,0.9608495831489564,0.0,94.35655975341795,79.0,21208.619140625,-0.0,1150.773193359375,1.0,283.1499938964844,284.8182067871094,290.8858642578125,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,22160.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737982630729675,1.0,0.0,0.0,3.043041229248047,3.043057441711426,6.178869398354436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.40673828125,0.0,870.5988159179688,1895.4371337890625,0.0,1410.4293212890625,0.7546679973602295,1.0,0.0,3.0,1.0,0.0
12050640,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.9990000128746032,0.5360966324806213,0.4377341270446777,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.6149622201919556,0.1106293275952339,0.1066814959049224,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.8390424847602844,0.2866773307323456,0.2016956508159637,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7920144200325012,0.2395461350679397,0.2285861670970916,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.7722381949424744,0.2219737321138382,1.0068352222442627,285.6228942871094,284.95001220703125,294.421875,287.8609619140625,294.4203796386719,297.90899658203125,285.62176513671875,1.0,0.4508274495601654,1.0,1.0,0.0,1.0,-2.378730058670044,2.378725528717041,4.554027782432968e-06,1.8395016193389893,0.9608495831489564,0.9608495831489564,0.0,94.35655975341795,79.0,21208.619140625,-0.0,1150.773193359375,1.0,283.1499938964844,284.8182067871094,290.8858642578125,292.31060791015625,293.1499938964844,293.1499938964844,283.1499938964844,22160.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737982630729675,1.0,0.0,0.0,3.043041229248047,3.043057441711426,6.178869398354436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.40673828125,0.0,870.5988159179688,1895.4371337890625,0.0,1410.4293212890625,0.7546679973602295,1.0,0.0,3.0,1.0,0.0
12050700,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9990000128746032,0.5352670550346375,0.4317308366298675,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.6188734173774719,0.1113232225179672,0.1072666347026825,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8428457975387573,0.2868843972682953,0.2018004208803177,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.796107828617096,0.2398969829082489,0.2288624942302703,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.7756202220916748,0.2218419909477234,1.0059406757354736,285.6059265136719,284.95001220703125,294.4541931152344,287.8739929199219,294.45269775390625,297.91217041015625,285.6042785644531,1.0,0.4484475553035736,1.0,1.0,0.0,1.0,-2.3716092109680176,2.371604681015014,4.526913016889012e-06,1.8340226411819456,0.9650543332099916,0.9650543332099916,0.0,92.5871353149414,79.0,21271.1875,-0.0,1135.58349609375,1.0,283.1499938964844,284.79364013671875,290.8955993652344,292.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,22818.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758021116256714,1.0,0.0,0.0,3.0988245010375977,3.0988411903381348,6.407480555026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.34765625,0.0,918.33251953125,1895.4371337890625,0.0,1425.2725830078125,0.7653854489326477,1.0,0.0,3.0,1.0,0.0
12050760,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.9990000128746032,0.5352821946144104,0.4235675036907196,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.6237268447875977,0.1120364442467689,0.1078498587012291,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.8480972647666931,0.2870817482471466,0.2018804550170898,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.8016316890716553,0.2402401268482208,0.2291077673435211,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919189453125,0.7804247736930847,0.2217311114072799,1.005005955696106,285.5915222167969,284.95001220703125,294.4865417480469,287.8868713378906,294.4850158691406,297.91668701171875,285.59002685546875,1.0,0.4452579915523529,1.0,1.0,0.0,1.0,-2.3617751598358154,2.3617706298828125,4.489547791308723e-06,1.8264241218566888,0.969186007976532,0.969186007976532,0.0,90.2105712890625,82.0,21292.802734375,-0.0,1115.0164794921875,1.0,283.1499938964844,284.7742919921875,290.90399169921875,292.33673095703125,293.1499938964844,293.1499938964844,283.1499938964844,23247.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772940754890442,1.0,0.0,0.0,3.138289213180542,3.1383063793182373,6.571723361048498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.3720703125,0.0,952.8597412109376,1895.4371337890625,0.0,1436.3778076171875,0.7776923775672913,1.0,0.0,3.0,1.0,0.0
12050820,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.5364144444465637,0.4149416387081146,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6301605105400085,0.1135530471801757,0.1091714426875114,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8540525436401367,0.2874965369701385,0.2021016180515289,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8079625368118286,0.2409516274929046,0.2296860963106155,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.7856507897377014,0.2216222733259201,1.0039554834365845,285.5642395019531,284.95001220703125,294.5512084960937,287.9122619628906,294.5496826171875,297.9236145019531,285.5633850097656,1.0,0.4425339996814728,1.0,1.0,0.0,1.0,-2.352684497833252,2.352679967880249,4.45468322141096e-06,1.8191431760787964,0.9771657586097716,0.9771657586097716,0.0,87.77384948730469,85.0,21418.98046875,-0.0,1095.1922607421875,1.0,283.1499938964844,284.73553466796875,290.9217529296875,292.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,24357.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791390180587769,1.0,0.0,0.0,3.23249626159668,3.2325143814086914,6.972192636567343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.56396484375,0.0,1039.2445068359375,1895.4371337890625,0.0,1450.172607421875,0.8004725575447083,1.0,0.0,3.0,1.0,0.0
12050880,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.9990000128746032,0.5364144444465637,0.4149416387081146,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6301605105400085,0.1135530471801757,0.1091714426875114,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8540525436401367,0.2874965369701385,0.2021016180515289,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8079625368118286,0.2409516274929046,0.2296860963106155,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.7856507897377014,0.2216222733259201,1.0039554834365845,285.5642395019531,284.95001220703125,294.5512084960937,287.9122619628906,294.5496826171875,297.9236145019531,285.5633850097656,1.0,0.4425339996814728,1.0,1.0,0.0,1.0,-2.352684497833252,2.352679967880249,4.45468322141096e-06,1.8191431760787964,0.9771657586097716,0.9771657586097716,0.0,87.77384948730469,85.0,21418.98046875,-0.0,1095.1922607421875,1.0,283.1499938964844,284.73553466796875,290.9217529296875,292.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,24357.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791390180587769,1.0,0.0,0.0,3.23249626159668,3.2325143814086914,6.972192636567343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.56396484375,0.0,1039.2445068359375,1895.4371337890625,0.0,1450.172607421875,0.8004725575447083,1.0,0.0,3.0,1.0,0.0
12050940,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.9990000128746032,0.5370383262634277,0.4113886058330536,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.6345013380050659,0.1151520237326622,0.1106317192316055,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8568360805511475,0.2879401445388794,0.2023799568414688,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8110269904136658,0.2416911572217941,0.2303429394960403,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7878736853599548,0.2215936034917831,1.00360107421875,285.544921875,284.95001220703125,294.6155700683594,287.9369506835937,294.6140441894531,297.9279479980469,285.5443725585937,1.0,0.4416838884353637,1.0,1.0,0.0,1.0,-2.350863218307495,2.350858688354492,4.4475636968854815e-06,1.8176007270812988,0.9849498867988586,0.9849498867988586,0.0,86.8417739868164,88.0,21596.77734375,-0.0,1089.4605712890625,1.0,283.1499938964844,284.7037353515625,290.94500732421875,292.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,25479.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806760430335999,1.0,0.0,0.0,3.325265884399414,3.3252851963043213,7.378126269941276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9677734375,0.0,1129.2908935546875,1895.4371337890625,0.0,1461.7171630859375,0.8229063153266907,1.0,0.0,3.0,1.0,0.0
12051000,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.9990000128746032,0.5370383262634277,0.4113886058330536,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.6345013380050659,0.1151520237326622,0.1106317192316055,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8568360805511475,0.2879401445388794,0.2023799568414688,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8110269904136658,0.2416911572217941,0.2303429394960403,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7878736853599548,0.2215936034917831,1.00360107421875,285.544921875,284.95001220703125,294.6155700683594,287.9369506835937,294.6140441894531,297.9279479980469,285.5443725585937,1.0,0.4416838884353637,1.0,1.0,0.0,1.0,-2.350863218307495,2.350858688354492,4.4475636968854815e-06,1.8176007270812988,0.9849498867988586,0.9849498867988586,0.0,86.8417739868164,88.0,21596.77734375,-0.0,1089.4605712890625,1.0,283.1499938964844,284.7037353515625,290.94500732421875,292.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,25479.078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806760430335999,1.0,0.0,0.0,3.325265884399414,3.3252851963043213,7.378126269941276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.9677734375,0.0,1129.2908935546875,1895.4371337890625,0.0,1461.7171630859375,0.8229063153266907,1.0,0.0,3.0,1.0,0.0
12051060,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.9990000128746032,0.5366593599319458,0.4114136099815368,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6372838020324707,0.1168014109134674,0.1121812611818313,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.857265293598175,0.2884092628955841,0.2027021497488021,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.81182861328125,0.2424524873495102,0.2310562431812286,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7878426909446716,0.2215825915336609,1.0035468339920044,285.5307312011719,284.95001220703125,294.6793212890625,287.9608154296875,294.6778259277344,297.9301147460937,285.5304260253906,1.0,0.4422380030155182,1.0,1.0,0.0,1.0,-2.3539299964904785,2.353925466537476,4.458921921468573e-06,1.8198496103286743,0.992580771446228,0.992580771446228,0.0,86.93814849853516,91.0,21807.2109375,-0.0,1093.2138671875,1.0,283.1499938964844,284.6767272949219,290.9717712402344,292.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,26605.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828479170799255,1.0,0.0,0.0,3.416389226913452,3.4164092540740967,7.788036100464524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.962890625,0.0,1222.675048828125,1895.4371337890625,0.0,1478.1104736328125,0.8449426293373108,1.0,0.0,3.0,1.0,0.0
12051120,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.9990000128746032,0.5366593599319458,0.4114136099815368,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.6372838020324707,0.1168014109134674,0.1121812611818313,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.857265293598175,0.2884092628955841,0.2027021497488021,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.81182861328125,0.2424524873495102,0.2310562431812286,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7878426909446716,0.2215825915336609,1.0035468339920044,285.5307312011719,284.95001220703125,294.6793212890625,287.9608154296875,294.6778259277344,297.9301147460937,285.5304260253906,1.0,0.4422380030155182,1.0,1.0,0.0,1.0,-2.3539299964904785,2.353925466537476,4.458921921468573e-06,1.8198496103286743,0.992580771446228,0.992580771446228,0.0,86.93814849853516,91.0,21807.2109375,-0.0,1093.2138671875,1.0,283.1499938964844,284.6767272949219,290.9717712402344,292.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,26605.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828479170799255,1.0,0.0,0.0,3.416389226913452,3.4164092540740967,7.788036100464524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.962890625,0.0,1222.675048828125,1895.4371337890625,0.0,1478.1104736328125,0.8449426293373108,1.0,0.0,3.0,1.0,0.0
12051180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.5351475477218628,0.4141424298286438,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.6388261914253235,0.1184777691960334,0.1137872040271759,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8559045791625977,0.2888972759246826,0.2030577957630157,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8109419345855713,0.2432277649641037,0.2318104654550552,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.786068856716156,0.2215569615364074,1.0035796165466309,285.5203857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7407531738281,297.9305725097656,285.5202331542969,1.0,0.4438233971595764,1.0,1.0,0.0,1.0,-2.3605074882507324,2.360502958297729,4.483597876969725e-06,1.824817776679993,1.0,1.0,0.0,87.80570220947266,94.0,22040.52734375,-0.0,1103.948486328125,1.0,283.1499938964844,284.65350341796875,290.9987487792969,292.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,27734.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685874342918396,1.0,0.0,0.0,3.505788326263428,3.505809545516968,8.200959769055771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.216796875,0.0,1319.16943359375,1895.4371337890625,0.0,1501.1092529296875,0.8665618300437927,1.0,0.0,3.0,1.0,0.0
12051240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.5351475477218628,0.4141424298286438,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.6388261914253235,0.1184777691960334,0.1137872040271759,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8559045791625977,0.2888972759246826,0.2030577957630157,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8109419345855713,0.2432277649641037,0.2318104654550552,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.786068856716156,0.2215569615364074,1.0035796165466309,285.5203857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7407531738281,297.9305725097656,285.5202331542969,1.0,0.4438233971595764,1.0,1.0,0.0,1.0,-2.3605074882507324,2.360502958297729,4.483597876969725e-06,1.824817776679993,1.0,1.0,0.0,87.80570220947266,94.0,22040.52734375,-0.0,1103.948486328125,1.0,283.1499938964844,284.65350341796875,290.9987487792969,292.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,27734.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685874342918396,1.0,0.0,0.0,3.505788326263428,3.505809545516968,8.200959769055771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.216796875,0.0,1319.16943359375,1895.4371337890625,0.0,1501.1092529296875,0.8665618300437927,1.0,0.0,3.0,1.0,0.0
12051300,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.5339722037315369,0.4162957370281219,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.6392278671264648,0.1193214654922485,0.1146045103669166,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8547165393829346,0.2891465425491333,0.2032460123300552,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.8100088834762573,0.2436185926198959,0.2321994602680206,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.7846779823303223,0.2215332239866256,1.003592848777771,285.5149841308594,284.95001220703125,294.7732849121094,287.9947814941406,294.7718200683594,297.9302673339844,285.5147399902344,1.0,0.4449121654033661,1.0,1.0,0.0,1.0,-2.364784240722656,2.3647797107696533,4.499714123085141e-06,1.828066349029541,1.0,1.0,0.0,88.46672058105469,94.0,22168.869140625,-0.0,1111.3480224609375,1.0,283.1499938964844,284.6409606933594,291.01177978515625,292.4911499023437,293.1499938964844,293.1499938964844,283.1499938964844,28504.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876757144927979,1.0,0.0,0.0,3.556128978729248,3.5561506748199463,8.438170766567055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.96875,0.0,1376.57568359375,1895.4371337890625,0.0,1514.8824462890625,0.8760129809379578,1.0,0.0,3.0,1.0,0.0
12051360,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.9990000128746032,0.532534122467041,0.4188814163208008,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.6394256353378296,0.1201676800847053,0.1154281571507453,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8532603979110718,0.2894001305103302,0.2034385651350021,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8088053464889526,0.2440117746591568,0.2325933426618576,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7830157279968262,0.2215011566877365,1.0035837888717651,285.5140380859375,284.95001220703125,294.8039855957031,288.0055236816406,294.80255126953125,297.9297790527344,285.5141296386719,1.0,0.4461594223976135,1.0,1.0,0.0,1.0,-2.369572877883911,2.369568347930908,4.517807610682212e-06,1.831710696220398,1.0,1.0,0.0,89.25405883789062,97.0,22284.560546875,-0.0,1119.8524169921875,1.0,283.1499938964844,284.6348876953125,291.0237731933594,292.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,29021.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895650625228882,1.0,0.0,0.0,3.588289260864258,3.5883114337921143,8.591483720010729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.4501953125,0.0,1414.26171875,1895.4371337890625,0.0,1529.3956298828125,0.8866845369338989,1.0,0.0,3.0,1.0,0.0
12051420,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.9990000128746032,0.5289381742477417,0.4250786900520324,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.6393507122993469,0.1218659803271293,0.1170928999781608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.849762499332428,0.2899191081523895,0.2038414031267166,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.8057556748390198,0.2448043972253799,0.2333992421627044,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.7790812849998474,0.2214097827672958,1.003504753112793,285.5113220214844,284.95001220703125,294.8642883300781,288.0260925292969,294.8628845214844,297.9282531738281,285.5115661621094,1.0,0.4490342140197754,1.0,1.0,0.0,1.0,-2.380373477935791,2.380368947982788,4.558784894470591e-06,1.8399460315704343,1.0,1.0,0.0,91.13829040527344,100.0,22535.92578125,-0.0,1139.58984375,1.0,283.1499938964844,284.62030029296875,291.0461730957031,292.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,30264.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936255097389221,1.0,0.0,0.0,3.664316654205322,3.664339780807495,8.959407296060817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.5478515625,0.0,1506.074951171875,1895.4371337890625,0.0,1560.814208984375,0.9053097367286682,1.0,0.0,3.0,1.0,0.0
12051480,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.9990000128746032,0.5289381742477417,0.4250786900520324,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.6393507122993469,0.1218659803271293,0.1170928999781608,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.849762499332428,0.2899191081523895,0.2038414031267166,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.8057556748390198,0.2448043972253799,0.2333992421627044,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.7790812849998474,0.2214097827672958,1.003504753112793,285.5113220214844,284.95001220703125,294.8642883300781,288.0260925292969,294.8628845214844,297.9282531738281,285.5115661621094,1.0,0.4490342140197754,1.0,1.0,0.0,1.0,-2.380373477935791,2.380368947982788,4.558784894470591e-06,1.8399460315704343,1.0,1.0,0.0,91.13829040527344,100.0,22535.92578125,-0.0,1139.58984375,1.0,283.1499938964844,284.62030029296875,291.0461730957031,292.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,30264.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936255097389221,1.0,0.0,0.0,3.664316654205322,3.664339780807495,8.959407296060817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.5478515625,0.0,1506.074951171875,1895.4371337890625,0.0,1560.814208984375,0.9053097367286682,1.0,0.0,3.0,1.0,0.0
12051540,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9990000128746032,0.5244874358177185,0.4323207139968872,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.6388129591941833,0.123568557202816,0.1187740564346313,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8457335233688354,0.2904502749443054,0.2042620331048965,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.8020778298377991,0.2456022948026657,0.2342225015163421,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7745716571807861,0.2212770134210586,1.0033012628555298,285.51080322265625,284.95001220703125,294.9228515625,288.0452575683594,294.9215087890625,297.9263610839844,285.5111389160156,1.0,0.4522891342639923,1.0,1.0,0.0,1.0,-2.392342090606689,2.3923375606536865,4.604446075973101e-06,1.8490862846374512,1.0,1.0,0.0,93.35137939453124,88.0,22791.046875,-0.0,1162.164306640625,1.0,283.1499938964844,284.6082763671875,291.0662841796875,292.5839233398437,293.1499938964844,293.1499938964844,283.1499938964844,31461.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978647112846375,1.0,0.0,0.0,3.736042261123657,3.7360663414001465,9.313584428127796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3359375,0.0,1596.2579345703125,1895.4371337890625,0.0,1593.9427490234375,0.9228985905647278,1.0,0.0,3.0,1.0,0.0
12051600,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9990000128746032,0.5244874358177185,0.4323207139968872,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.6388129591941833,0.123568557202816,0.1187740564346313,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8457335233688354,0.2904502749443054,0.2042620331048965,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.8020778298377991,0.2456022948026657,0.2342225015163421,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.7745716571807861,0.2212770134210586,1.0033012628555298,285.51080322265625,284.95001220703125,294.9228515625,288.0452575683594,294.9215087890625,297.9263610839844,285.5111389160156,1.0,0.4522891342639923,1.0,1.0,0.0,1.0,-2.392342090606689,2.3923375606536865,4.604446075973101e-06,1.8490862846374512,1.0,1.0,0.0,93.35137939453124,88.0,22791.046875,-0.0,1162.164306640625,1.0,283.1499938964844,284.6082763671875,291.0662841796875,292.5839233398437,293.1499938964844,293.1499938964844,283.1499938964844,31461.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978647112846375,1.0,0.0,0.0,3.736042261123657,3.7360663414001465,9.313584428127796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.3359375,0.0,1596.2579345703125,1895.4371337890625,0.0,1593.9427490234375,0.9228985905647278,1.0,0.0,3.0,1.0,0.0
12051660,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.9990000128746032,0.5207886099815369,0.4272991418838501,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.643879771232605,0.1252450942993164,0.1203156188130378,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8493288159370422,0.2909512519836426,0.2045813798904419,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.8060888648033142,0.2463659942150116,0.2349033951759338,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7773712873458862,0.2210826128721237,1.002251386642456,285.50360107421875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.9298095703125,285.5031433105469,1.0,0.450205385684967,1.0,1.0,0.0,1.0,-2.388122081756592,2.388117551803589,4.588428964780178e-06,1.8459227085113523,1.0,1.0,0.0,91.94275665283205,76.0,22917.97265625,-0.0,1151.6151123046875,1.0,283.1499938964844,284.590576171875,291.0826110839844,292.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,32626.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019168138504028,1.0,0.0,0.0,3.8046162128448486,3.8046412467956543,9.658618864705204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.416015625,0.0,1685.7779541015625,1895.4371337890625,0.0,1625.9132080078125,0.9397266507148744,1.0,0.0,3.0,1.0,0.0
12051720,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.9990000128746032,0.5207886099815369,0.4272991418838501,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.643879771232605,0.1252450942993164,0.1203156188130378,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8493288159370422,0.2909512519836426,0.2045813798904419,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.8060888648033142,0.2463659942150116,0.2349033951759338,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7773712873458862,0.2210826128721237,1.002251386642456,285.50360107421875,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.9298095703125,285.5031433105469,1.0,0.450205385684967,1.0,1.0,0.0,1.0,-2.388122081756592,2.388117551803589,4.588428964780178e-06,1.8459227085113523,1.0,1.0,0.0,91.94275665283205,76.0,22917.97265625,-0.0,1151.6151123046875,1.0,283.1499938964844,284.590576171875,291.0826110839844,292.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,32626.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019168138504028,1.0,0.0,0.0,3.8046162128448486,3.8046412467956543,9.658618864705204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.416015625,0.0,1685.7779541015625,1895.4371337890625,0.0,1625.9132080078125,0.9397266507148744,1.0,0.0,3.0,1.0,0.0
12051780,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.9990000128746032,0.5202892422676086,0.4121125042438507,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.6541997194290161,0.1269388794898986,0.1217601746320724,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.8596960306167603,0.2914228141307831,0.2048048079013824,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8163151144981384,0.2471051961183548,0.2354568690061569,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7866441607475281,0.2209362834692001,1.0007957220077517,285.4875183105469,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.93902587890625,285.4866638183594,1.0,0.4444431364536285,1.0,1.0,0.0,1.0,-2.3708066940307617,2.370802164077759,4.522123163042124e-06,1.8324577808380127,1.0,1.0,0.0,87.6171646118164,79.0,22926.845703125,-0.0,1114.6046142578125,1.0,283.1499938964844,284.5667724609375,291.0917663574219,292.6258239746094,293.1499938964844,293.1499938964844,283.04998779296875,33771.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045849561691284,1.0,0.0,0.0,3.87080192565918,3.870827674865722,9.997586403187595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.51171875,0.0,1775.2955322265625,1895.4371337890625,0.0,1647.123046875,0.9549767374992372,1.0,0.0,3.0,1.0,0.0
12051840,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.9990000128746032,0.5202892422676086,0.4121125042438507,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.6541997194290161,0.1269388794898986,0.1217601746320724,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.8596960306167603,0.2914228141307831,0.2048048079013824,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8163151144981384,0.2471051961183548,0.2354568690061569,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7866441607475281,0.2209362834692001,1.0007957220077517,285.4875183105469,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.93902587890625,285.4866638183594,1.0,0.4444431364536285,1.0,1.0,0.0,1.0,-2.3708066940307617,2.370802164077759,4.522123163042124e-06,1.8324577808380127,1.0,1.0,0.0,87.6171646118164,79.0,22926.845703125,-0.0,1114.6046142578125,1.0,283.1499938964844,284.5667724609375,291.0917663574219,292.6258239746094,293.1499938964844,293.1499938964844,283.04998779296875,33771.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045849561691284,1.0,0.0,0.0,3.87080192565918,3.870827674865722,9.997586403187595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.51171875,0.0,1775.2955322265625,1895.4371337890625,0.0,1647.123046875,0.9549767374992372,1.0,0.0,3.0,1.0,0.0
