time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051900,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.9990000128746032,0.5208996534347534,0.4065339267253876,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.6586082577705383,0.1277875304222107,0.1225161775946617,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8637310266494751,0.2915869653224945,0.204914316534996,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.8201398849487305,0.2474267184734344,0.2357391119003296,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.7901960015296936,0.2208698093891143,1.000305414199829,285.4232482910156,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.94305419921875,285.41815185546875,1.0,0.4427466690540313,1.0,1.0,0.0,1.0,-2.3648834228515625,2.36487889289856,4.499202987062745e-06,1.82765793800354,1.0,1.0,0.0,86.06959533691406,79.0,23132.228515625,-0.0,1101.7923583984375,1.0,283.06475830078125,284.4880065917969,291.1196594238281,292.6899108886719,293.1499938964844,293.1499938964844,283.04998779296875,34354.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089856266975403,1.0,0.0,0.0,3.904053449630737,3.90407967567444,1.0170090263272868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.66064453125,0.0,1821.44140625,1895.4371337890625,0.0,1682.374755859375,0.961218535900116,1.0,0.0,3.0,1.0,0.0
12051960,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.9990000128746032,0.521303653717041,0.4029779434204101,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.6619809865951538,0.1286094933748245,0.1232674345374107,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.866327702999115,0.2916620075702667,0.2049624919891357,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.8226433992385864,0.247680589556694,0.2359670549631118,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7924224138259888,0.2207623869180679,0.999718427658081,285.3988952636719,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.945556640625,285.3979797363281,1.0,0.4415706694126129,1.0,1.0,0.0,1.0,-2.361138105392456,2.361133575439453,4.484799319470767e-06,1.8246548175811768,1.0,1.0,0.0,85.09532165527344,82.0,23165.935546875,-0.0,1093.73681640625,1.0,283.052001953125,284.46405029296875,291.11968994140625,292.6788024902344,293.1499938964844,293.1499938964844,282.75,34726.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711452841758728,1.0,0.0,0.0,3.925129652023315,3.925156116485596,1.02801936918695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.2685546875,0.0,1851.100341796875,1895.4371337890625,0.0,1702.2825927734375,0.966233253479004,1.0,0.0,3.0,1.0,0.0
12052020,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.520162045955658,0.4003913998603821,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.6659852266311646,0.1299708485603332,0.1246286630630493,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8678929805755615,0.291156530380249,0.2047503888607025,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8244506120681763,0.2476799935102462,0.2361104786396026,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.7935246825218201,0.2200882732868194,0.9973321557044984,285.1625061035156,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.9454040527344,285.1605529785156,1.0,0.440498411655426,1.0,1.0,0.0,1.0,-2.3567147254943848,2.356710195541382,4.4677594814857e-06,1.8210749626159668,1.0,1.0,0.0,84.33538818359375,85.0,23813.212890625,-0.0,1085.8223876953125,1.0,282.7560119628906,284.1982421875,291.1717834472656,292.7981262207031,293.1499938964844,293.1499938964844,282.45001220703125,35239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293769717216492,1.0,0.0,0.0,3.954009771347046,3.954036712646485,1.0432028147988603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.810546875,0.0,1892.261474609375,1895.4371337890625,0.0,1849.8502197265625,0.9731040596961976,1.0,0.0,3.0,1.0,0.0
12052080,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.520162045955658,0.4003913998603821,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.6659852266311646,0.1299708485603332,0.1246286630630493,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8678929805755615,0.291156530380249,0.2047503888607025,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8244506120681763,0.2476799935102462,0.2361104786396026,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.7935246825218201,0.2200882732868194,0.9973321557044984,285.1625061035156,284.95001220703125,295.1340637207031,288.1053771972656,295.1329345703125,297.9454040527344,285.1605529785156,1.0,0.440498411655426,1.0,1.0,0.0,1.0,-2.3567147254943848,2.356710195541382,4.4677594814857e-06,1.8210749626159668,1.0,1.0,0.0,84.33538818359375,85.0,23813.212890625,-0.0,1085.8223876953125,1.0,282.7560119628906,284.1982421875,291.1717834472656,292.7981262207031,293.1499938964844,293.1499938964844,282.45001220703125,35239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293769717216492,1.0,0.0,0.0,3.954009771347046,3.954036712646485,1.0432028147988603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.810546875,0.0,1892.261474609375,1895.4371337890625,0.0,1849.8502197265625,0.9731040596961976,1.0,0.0,3.0,1.0,0.0
12052140,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9990000128746032,0.5162849426269531,0.4029521346092224,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.666454553604126,0.1309774667024612,0.125679925084114,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8651045560836792,0.2900527119636535,0.2040821611881256,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8224244117736816,0.2471657544374466,0.2357505559921264,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7904810309410095,0.2188692986965179,0.9925349354743958,284.9379577636719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.9403076171875,284.936279296875,1.0,0.4406138360500335,1.0,1.0,0.0,1.0,-2.354054450988769,2.3540501594543457,4.457461272977525e-06,1.8188852071762085,0.9995308518409728,0.9995308518409728,0.0,84.85712432861328,88.0,24577.818359375,-0.0,1085.00146484375,1.0,282.4559936523437,283.9377746582031,291.1803283691406,292.8601989746094,293.1499938964844,293.1499938964844,282.1499938964844,35559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462906241416931,1.0,0.0,0.0,3.970969915390015,3.970996856689453,1.0521712283662057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.3134765625,0.0,1916.8546142578125,1895.4371337890625,0.0,1993.4466552734373,0.9771443605422974,1.0,0.0,3.0,1.0,0.0
12052200,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9990000128746032,0.5162849426269531,0.4029521346092224,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.666454553604126,0.1309774667024612,0.125679925084114,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8651045560836792,0.2900527119636535,0.2040821611881256,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8224244117736816,0.2471657544374466,0.2357505559921264,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7904810309410095,0.2188692986965179,0.9925349354743958,284.9379577636719,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.9403076171875,284.936279296875,1.0,0.4406138360500335,1.0,1.0,0.0,1.0,-2.354054450988769,2.3540501594543457,4.457461272977525e-06,1.8188852071762085,0.9995308518409728,0.9995308518409728,0.0,84.85712432861328,88.0,24577.818359375,-0.0,1085.00146484375,1.0,282.4559936523437,283.9377746582031,291.1803283691406,292.8601989746094,293.1499938964844,293.1499938964844,282.1499938964844,35559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462906241416931,1.0,0.0,0.0,3.970969915390015,3.970996856689453,1.0521712283662057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.3134765625,0.0,1916.8546142578125,1895.4371337890625,0.0,1993.4466552734373,0.9771443605422974,1.0,0.0,3.0,1.0,0.0
12052260,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9990000128746032,0.5101231932640076,0.4088013768196106,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.6646646857261658,0.1317564994096756,0.1265212595462799,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8597739934921265,0.2886944711208343,0.2032152712345123,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8180384635925293,0.2463875710964203,0.2351271212100982,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7848467230796814,0.2173012197017669,0.9861449003219604,284.72833251953125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.9330749511719,284.7268371582031,1.0,0.4415157735347748,1.0,1.0,0.0,1.0,-2.35262417793274,2.3526198863983154,4.4518533286463935e-06,1.8176658153533936,0.9948413372039796,0.9948413372039796,0.0,86.21546173095703,91.0,25428.189453125,-0.0,1088.880859375,1.0,282.1558837890625,283.6864624023437,291.179931640625,292.91131591796875,293.1499938964844,293.1499938964844,281.8500061035156,35867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610950469970703,1.0,0.0,0.0,3.9766924381256095,3.976719856262207,1.055206098499184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.73486328125,0.0,1926.828369140625,1895.4371337890625,0.0,2122.184814453125,0.9786245822906494,1.0,0.0,3.0,1.0,0.0
12052320,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.9990000128746032,0.5101231932640076,0.4088013768196106,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.6646646857261658,0.1317564994096756,0.1265212595462799,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8597739934921265,0.2886944711208343,0.2032152712345123,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8180384635925293,0.2463875710964203,0.2351271212100982,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7848467230796814,0.2173012197017669,0.9861449003219604,284.72833251953125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.9330749511719,284.7268371582031,1.0,0.4415157735347748,1.0,1.0,0.0,1.0,-2.35262417793274,2.3526198863983154,4.4518533286463935e-06,1.8176658153533936,0.9948413372039796,0.9948413372039796,0.0,86.21546173095703,91.0,25428.189453125,-0.0,1088.880859375,1.0,282.1558837890625,283.6864624023437,291.179931640625,292.91131591796875,293.1499938964844,293.1499938964844,281.8500061035156,35867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610950469970703,1.0,0.0,0.0,3.9766924381256095,3.976719856262207,1.055206098499184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.73486328125,0.0,1926.828369140625,1895.4371337890625,0.0,2122.184814453125,0.9786245822906494,1.0,0.0,3.0,1.0,0.0
12052380,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.9990000128746032,0.5020354986190796,0.4168154895305633,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.6614655256271362,0.1323648393154144,0.1272120028734207,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.8529970645904541,0.2871789634227752,0.2022426873445511,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.8121099472045898,0.2454285770654678,0.2343398481607437,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.7776123285293579,0.2154560983180999,0.9785537719726562,284.5236511230469,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.925048828125,284.5222473144531,1.0,0.4429299235343933,1.0,1.0,0.0,1.0,-2.351847648620605,2.3518433570861816,4.448749677976593e-06,1.816970705986023,0.9874533414840698,0.9874533414840698,0.0,88.14861297607422,79.0,26325.8203125,-0.0,1095.776123046875,1.0,281.8559265136719,283.4421691894531,291.18084716796875,292.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,36138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747979760169983,1.0,0.0,0.0,3.972383975982666,3.972411155700684,1.052920765687304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1318359375,0.0,1923.4093017578125,1895.4371337890625,0.0,2243.5625,0.977813184261322,1.0,0.0,3.0,1.0,0.0
12052440,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.9990000128746032,0.5020354986190796,0.4168154895305633,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.6614655256271362,0.1323648393154144,0.1272120028734207,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238037109375,0.8529970645904541,0.2871789634227752,0.2022426873445511,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.8121099472045898,0.2454285770654678,0.2343398481607437,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.7776123285293579,0.2154560983180999,0.9785537719726562,284.5236511230469,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.925048828125,284.5222473144531,1.0,0.4429299235343933,1.0,1.0,0.0,1.0,-2.351847648620605,2.3518433570861816,4.448749677976593e-06,1.816970705986023,0.9874533414840698,0.9874533414840698,0.0,88.14861297607422,79.0,26325.8203125,-0.0,1095.776123046875,1.0,281.8559265136719,283.4421691894531,291.18084716796875,292.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,36138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747979760169983,1.0,0.0,0.0,3.972383975982666,3.972411155700684,1.052920765687304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1318359375,0.0,1923.4093017578125,1895.4371337890625,0.0,2243.5625,0.977813184261322,1.0,0.0,3.0,1.0,0.0
12052500,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.9990000128746032,0.4977464377880096,0.4164203703403473,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.6621471643447876,0.1326143741607666,0.1274721622467041,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8525382280349731,0.2863845825195312,0.2017159014940261,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.8118332624435425,0.2448982447385788,0.2338722348213195,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3757019042969,0.7766937017440796,0.2144482433795929,0.9742302894592284,284.3716125488281,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.9231262207031,284.3592834472656,1.0,0.4415090680122375,1.0,1.0,0.0,1.0,-2.3453118801116943,2.3453075885772705,4.424326107255183e-06,1.812031865119934,0.9821434617042542,0.9821434617042542,0.0,87.85330963134766,79.0,27152.1484375,-0.0,1087.42333984375,1.0,281.5933532714844,283.2463073730469,291.21405029296875,293.0957336425781,293.1499938964844,293.1499938964844,281.54998779296875,36275.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845988273620605,1.0,0.0,0.0,3.9668164253234863,3.966843605041504,1.0499713880562922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.1298828125,0.0,1917.275390625,1895.4371337890625,0.0,2331.527099609375,0.9766122698783876,1.0,0.0,3.0,1.0,0.0
12052560,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.9990000128746032,0.4939951300621032,0.4131091833114624,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.6642757058143616,0.1328141540288925,0.1276386827230453,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31500244140625,0.8538897633552551,0.2855221629142761,0.2010911256074905,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31524658203125,0.8132715821266174,0.244302898645401,0.2332850247621536,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31549072265625,0.7774633765220642,0.213372066617012,0.9693058729171752,284.3147888183594,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.92303466796875,284.3125305175781,1.0,0.4390265643596649,1.0,1.0,0.0,1.0,-2.3341684341430664,2.3341641426086426,4.382486167742172e-06,1.8034110069274905,0.9772876501083374,0.9772876501083374,0.0,86.69551849365234,67.0,27129.369140625,-0.0,1070.683349609375,1.0,281.5558776855469,283.1965637207031,291.1830444335937,293.0189819335937,293.1499938964844,293.1499938964844,281.25,36399.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788331925868988,1.0,0.0,0.0,3.958510160446167,3.958537340164185,1.045578869707242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.96826171875,0.0,1907.4942626953125,1895.4371337890625,0.0,2365.26025390625,0.9748340845108032,1.0,0.0,3.0,1.0,0.0
12052620,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.9990000128746032,0.4887732863426208,0.3995503485202789,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.6724848747253418,0.1331722289323806,0.1278655678033828,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.8614271879196167,0.2837360501289367,0.1997765898704528,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.8204799294471741,0.2430378049612045,0.2319962233304977,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966491699219,0.7835150957107544,0.2112114131450653,0.9590558409690856,284.0957946777344,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.9276428222656,284.0930480957031,1.0,0.4313938021659851,1.0,1.0,0.0,1.0,-2.3027219772338867,2.302717685699463,4.265420102456119e-06,1.7790154218673706,0.9641289114952089,0.9641289114952089,0.0,82.46725463867188,55.0,27759.349609375,0.0,1020.4512329101562,1.0,281.2560729980469,282.94537353515625,291.177490234375,293.0563659667969,293.1499938964844,293.1499938964844,280.95001220703125,36680.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005947470664978,1.0,0.0,0.0,3.93437933921814,3.934406280517578,1.0328701591788558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.4072265625,0.0,1878.6539306640625,1895.4371337890625,0.0,2476.8642578125,0.9695543050765992,1.0,0.0,3.0,1.0,0.0
12052680,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09552001953125,0.9990000128746032,0.4887732863426208,0.3995503485202789,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.6724848747253418,0.1331722289323806,0.1278655678033828,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.8614271879196167,0.2837360501289367,0.1997765898704528,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.8204799294471741,0.2430378049612045,0.2319962233304977,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966491699219,0.7835150957107544,0.2112114131450653,0.9590558409690856,284.0957946777344,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.9276428222656,284.0930480957031,1.0,0.4313938021659851,1.0,1.0,0.0,1.0,-2.3027219772338867,2.302717685699463,4.265420102456119e-06,1.7790154218673706,0.9641289114952089,0.9641289114952089,0.0,82.46725463867188,55.0,27759.349609375,0.0,1020.4512329101562,1.0,281.2560729980469,282.94537353515625,291.177490234375,293.0563659667969,293.1499938964844,293.1499938964844,280.95001220703125,36680.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005947470664978,1.0,0.0,0.0,3.93437933921814,3.934406280517578,1.0328701591788558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.4072265625,0.0,1878.6539306640625,1895.4371337890625,0.0,2476.8642578125,0.9695543050765992,1.0,0.0,3.0,1.0,0.0
12052740,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.9990000128746032,0.4868276119232178,0.3783691823482513,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.6858473420143127,0.1335092484951019,0.1279937773942947,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86993408203125,0.8751500248908997,0.2818411588668823,0.1983369588851928,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.832867443561554,0.2416652739048004,0.2305361032485962,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.7953082323074341,0.2091148942708969,0.9486612677574158,283.86962890625,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.9378356933594,283.8664855957031,1.0,0.4209229052066803,1.0,1.0,0.0,1.0,-2.26146936416626,2.261465311050415,4.114288003620459e-06,1.7469574213027954,0.9479089975357056,0.9479089975357056,0.0,76.34172821044922,58.0,28241.84765625,0.0,954.2042846679688,1.0,280.95623779296875,282.6908264160156,291.1657409667969,293.0777587890625,293.1499938964844,293.1499938964844,280.6499938964844,36999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107708692550659,1.0,0.0,0.0,3.8985848426818848,3.898611545562744,1.0141618531633867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4892578125,0.0,1835.707763671875,1895.4371337890625,0.0,2570.2939453125,0.9616778492927552,1.0,0.0,3.0,1.0,0.0
12052800,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.9990000128746032,0.4868276119232178,0.3783691823482513,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.6858473420143127,0.1335092484951019,0.1279937773942947,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86993408203125,0.8751500248908997,0.2818411588668823,0.1983369588851928,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.832867443561554,0.2416652739048004,0.2305361032485962,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.7953082323074341,0.2091148942708969,0.9486612677574158,283.86962890625,284.95001220703125,295.3500061035156,288.13189697265625,295.34942626953125,297.9378356933594,283.8664855957031,1.0,0.4209229052066803,1.0,1.0,0.0,1.0,-2.26146936416626,2.261465311050415,4.114288003620459e-06,1.7469574213027954,0.9479089975357056,0.9479089975357056,0.0,76.34172821044922,58.0,28241.84765625,0.0,954.2042846679688,1.0,280.95623779296875,282.6908264160156,291.1657409667969,293.0777587890625,293.1499938964844,293.1499938964844,280.6499938964844,36999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107708692550659,1.0,0.0,0.0,3.8985848426818848,3.898611545562744,1.0141618531633867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4892578125,0.0,1835.707763671875,1895.4371337890625,0.0,2570.2939453125,0.9616778492927552,1.0,0.0,3.0,1.0,0.0
12052860,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6426086425781,0.9990000128746032,0.4837251305580139,0.3699046075344085,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.6887958645820618,0.1317042708396911,0.1266458183526992,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64312744140625,0.8779926300048828,0.2777653634548187,0.1957642138004303,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434020996094,0.8353037238121033,0.2380348742008209,0.2274990826845169,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64373779296875,0.7964738607406616,0.2048586010932922,0.931404173374176,283.6428527832031,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.9280090332031,283.6400146484375,1.0,0.4135970175266266,1.0,1.0,0.0,1.0,-2.222207307815552,2.222203493118286,3.9728092815494165e-06,1.716256856918335,0.928659200668335,0.928659200668335,0.0,73.29940795898438,61.0,28762.04296875,0.0,903.7444458007812,1.0,280.6565856933594,282.4454650878906,291.1542358398437,293.0968322753906,293.1499938964844,293.1499938964844,280.3500061035156,37375.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190969228744507,1.0,0.0,0.0,3.8490278720855713,3.849054098129273,9.885426379696582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.9580078125,0.0,1776.9285888671875,1895.4371337890625,0.0,2647.204833984375,0.9507583975791932,1.0,0.0,3.0,1.0,0.0
12052920,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6426086425781,0.9990000128746032,0.4837251305580139,0.3699046075344085,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.6887958645820618,0.1317042708396911,0.1266458183526992,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64312744140625,0.8779926300048828,0.2777653634548187,0.1957642138004303,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434020996094,0.8353037238121033,0.2380348742008209,0.2274990826845169,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64373779296875,0.7964738607406616,0.2048586010932922,0.931404173374176,283.6428527832031,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.9280090332031,283.6400146484375,1.0,0.4135970175266266,1.0,1.0,0.0,1.0,-2.222207307815552,2.222203493118286,3.9728092815494165e-06,1.716256856918335,0.928659200668335,0.928659200668335,0.0,73.29940795898438,61.0,28762.04296875,0.0,903.7444458007812,1.0,280.6565856933594,282.4454650878906,291.1542358398437,293.0968322753906,293.1499938964844,293.1499938964844,280.3500061035156,37375.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190969228744507,1.0,0.0,0.0,3.8490278720855713,3.849054098129273,9.885426379696582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.9580078125,0.0,1776.9285888671875,1895.4371337890625,0.0,2647.204833984375,0.9507583975791932,1.0,0.0,3.0,1.0,0.0
12052980,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42559814453125,0.9990000128746032,0.4791810810565948,0.3668075799942016,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278259277344,0.6888446807861328,0.1308247745037078,0.1256104856729507,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.426025390625,0.8769356608390808,0.2746394574642181,0.1934372037649154,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42626953125,0.8342686891555786,0.2352754473686218,0.2247002869844436,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.42657470703125,0.7939971089363098,0.2014582455158233,0.9152638912200928,283.42584228515625,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.9261169433594,283.42364501953125,1.0,0.4084018468856811,1.0,1.0,0.0,1.0,-2.1916921138763428,2.191688299179077,3.864601694658632e-06,1.6923543214797974,0.9065812826156616,0.9065812826156616,0.0,71.7326431274414,64.0,29322.009765625,0.0,868.6017456054688,1.0,280.35693359375,282.2115173339844,291.1476135253906,293.1217041015625,293.1499938964844,293.1499938964844,280.04998779296875,37816.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826593816280365,1.0,0.0,0.0,3.783179998397827,3.78320574760437,9.550086588205886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.794921875,0.0,1700.534912109375,1895.4371337890625,0.0,2716.760986328125,0.9362599849700928,1.0,0.0,3.0,1.0,0.0
12053040,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42559814453125,0.9990000128746032,0.4791810810565948,0.3668075799942016,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278259277344,0.6888446807861328,0.1308247745037078,0.1256104856729507,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.426025390625,0.8769356608390808,0.2746394574642181,0.1934372037649154,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42626953125,0.8342686891555786,0.2352754473686218,0.2247002869844436,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.42657470703125,0.7939971089363098,0.2014582455158233,0.9152638912200928,283.42584228515625,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.9261169433594,283.42364501953125,1.0,0.4084018468856811,1.0,1.0,0.0,1.0,-2.1916921138763428,2.191688299179077,3.864601694658632e-06,1.6923543214797974,0.9065812826156616,0.9065812826156616,0.0,71.7326431274414,64.0,29322.009765625,0.0,868.6017456054688,1.0,280.35693359375,282.2115173339844,291.1476135253906,293.1217041015625,293.1499938964844,293.1499938964844,280.04998779296875,37816.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826593816280365,1.0,0.0,0.0,3.783179998397827,3.78320574760437,9.550086588205886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.794921875,0.0,1700.534912109375,1895.4371337890625,0.0,2716.760986328125,0.9362599849700928,1.0,0.0,3.0,1.0,0.0
12053100,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2763366699219,0.9990000128746032,0.4764780402183532,0.3662839531898498,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2890930175781,0.6886416077613831,0.1305767595767974,0.125327467918396,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2790222167969,0.8758596181869507,0.2732801735401153,0.1924623697996139,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2804870605469,0.8332958817481995,0.2340930849313736,0.2235414236783981,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2822265625,0.7923052310943604,0.199949100613594,0.908295512199402,283.2777404785156,284.95001220703125,295.40679931640625,288.12457275390625,295.4062194824219,297.92645263671875,283.2640686035156,1.0,0.4065046906471252,1.0,1.0,0.0,1.0,-2.1797876358032227,2.179783821105957,3.822812232101569e-06,1.6830241680145264,0.8940230011940002,0.8940230011940002,0.0,71.27519226074219,64.0,30010.62890625,0.0,855.6979370117188,1.0,280.0982360839844,282.0320129394531,291.1747436523437,293.2367248535156,293.1499938964844,293.1499938964844,280.04998779296875,38073.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329957127571106,1.0,0.0,0.0,3.743563413619995,3.743588924407959,9.35112154820672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.306640625,0.0,1655.6864013671875,1895.4371337890625,0.0,2776.35009765625,0.9275181889533995,1.0,0.0,3.0,1.0,0.0
12053160,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2221374511719,0.9990000128746032,0.4733945727348327,0.3666518032550812,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22381591796875,0.6879660487174988,0.1303799003362655,0.125108316540718,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2224426269531,0.8740904927253723,0.2719528079032898,0.191507339477539,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2226257324219,0.8317410945892334,0.2329539209604263,0.2224277853965759,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22283935546875,0.790010929107666,0.1984812915325164,0.90155690908432,283.2222900390625,284.95001220703125,295.41796875,288.1232604980469,295.4173889160156,297.9268493652344,283.2208251953125,1.0,0.4049975275993347,1.0,1.0,0.0,1.0,-2.169385433197021,2.169381618499756,3.786501793001662e-06,1.674875020980835,0.8818910121917725,0.8818910121917725,0.0,71.05673217773438,67.0,29906.220703125,0.0,845.1944580078125,1.0,280.0574035644531,281.9916076660156,291.14508056640625,293.1530456542969,293.1499938964844,293.1499938964844,280.3500061035156,38330.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340697884559631,1.0,0.0,0.0,3.698182821273804,3.6982076168060303,9.12578059342195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.5927734375,0.0,1605.102294921875,1895.4371337890625,0.0,2786.36279296875,0.9175891280174256,1.0,0.0,3.0,1.0,0.0
12053220,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.9990000128746032,0.4686413705348968,0.367756724357605,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42681884765625,0.6873788237571716,0.130700796842575,0.1251850128173828,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42938232421875,0.8713559508323669,0.2706936001777649,0.1903073936700821,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.8292580842971802,0.2317630648612976,0.2209625095129013,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7861101627349854,0.1965236961841583,0.8913111090660095,283.4297180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.93328857421875,283.433349609375,1.0,0.4031006693840027,1.0,1.0,0.0,1.0,-2.1552891731262207,2.155285358428955,3.7374909425125225e-06,1.6637691259384155,0.8631885051727295,0.8631885051727295,0.0,70.8933334350586,70.0,28711.400390625,0.0,831.5908813476562,1.0,280.3421936035156,282.2396240234375,291.02655029296875,292.892578125,293.1499938964844,293.1499938964844,280.6499938964844,38419.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102130889892578,1.0,0.0,0.0,3.606957197189331,3.60698127746582,8.68111044383113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.96435546875,0.0,1503.6947021484375,1895.4371337890625,0.0,2565.15576171875,0.8973783850669861,1.0,0.0,3.0,1.0,0.0
12053280,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.9990000128746032,0.4686413705348968,0.367756724357605,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42681884765625,0.6873788237571716,0.130700796842575,0.1251850128173828,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42938232421875,0.8713559508323669,0.2706936001777649,0.1903073936700821,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.8292580842971802,0.2317630648612976,0.2209625095129013,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7861101627349854,0.1965236961841583,0.8913111090660095,283.4297180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.93328857421875,283.433349609375,1.0,0.4031006693840027,1.0,1.0,0.0,1.0,-2.1552891731262207,2.155285358428955,3.7374909425125225e-06,1.6637691259384155,0.8631885051727295,0.8631885051727295,0.0,70.8933334350586,70.0,28711.400390625,0.0,831.5908813476562,1.0,280.3421936035156,282.2396240234375,291.02655029296875,292.892578125,293.1499938964844,293.1499938964844,280.6499938964844,38419.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102130889892578,1.0,0.0,0.0,3.606957197189331,3.60698127746582,8.68111044383113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.96435546875,0.0,1503.6947021484375,1895.4371337890625,0.0,2565.15576171875,0.8973783850669861,1.0,0.0,3.0,1.0,0.0
12053340,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.9990000128746032,0.4656205177307129,0.3685707449913025,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.6886047124862671,0.1318336427211761,0.1260909587144851,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66485595703125,0.8705117702484131,0.2707844376564026,0.1901795566082,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644287109375,0.8283442854881287,0.2316792756319046,0.2206669002771377,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.7840142846107483,0.1956461519002914,0.886343777179718,283.66522216796875,284.95001220703125,295.4620666503906,288.11865234375,295.46148681640625,297.944091796875,283.6694641113281,1.0,0.4026504755020141,1.0,1.0,0.0,1.0,-2.15087366104126,2.150870084762573,3.72213344235206e-06,1.6602438688278198,0.8478767275810242,0.8478767275810242,0.0,70.94341278076172,73.0,27601.818359375,0.0,827.7341918945312,1.0,280.6409912109375,282.5097961425781,291.00262451171875,292.77508544921875,293.1499938964844,293.1499938964844,280.95001220703125,38315.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782822847366333,1.0,0.0,0.0,3.519193410873413,3.519216775894165,8.263796189567074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.32666015625,0.0,1409.157958984375,1895.4371337890625,0.0,2315.521484375,0.8778447508811951,1.0,0.0,3.0,1.0,0.0
12053400,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.9990000128746032,0.4656205177307129,0.3685707449913025,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6619567871094,0.6886047124862671,0.1318336427211761,0.1260909587144851,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66485595703125,0.8705117702484131,0.2707844376564026,0.1901795566082,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644287109375,0.8283442854881287,0.2316792756319046,0.2206669002771377,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6638488769531,0.7840142846107483,0.1956461519002914,0.886343777179718,283.66522216796875,284.95001220703125,295.4620666503906,288.11865234375,295.46148681640625,297.944091796875,283.6694641113281,1.0,0.4026504755020141,1.0,1.0,0.0,1.0,-2.15087366104126,2.150870084762573,3.72213344235206e-06,1.6602438688278198,0.8478767275810242,0.8478767275810242,0.0,70.94341278076172,73.0,27601.818359375,0.0,827.7341918945312,1.0,280.6409912109375,282.5097961425781,291.00262451171875,292.77508544921875,293.1499938964844,293.1499938964844,280.95001220703125,38315.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782822847366333,1.0,0.0,0.0,3.519193410873413,3.519216775894165,8.263796189567074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.32666015625,0.0,1409.157958984375,1895.4371337890625,0.0,2315.521484375,0.8778447508811951,1.0,0.0,3.0,1.0,0.0
12053460,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.9990000128746032,0.4634847044944763,0.3701513707637787,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.6903946995735168,0.133486270904541,0.127557560801506,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.8699818849563599,0.2715997993946075,0.1906491816043853,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.8277108669281006,0.2322270274162292,0.2210680246353149,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.7824058532714844,0.1954373121261596,0.8848129510879517,283.9021301269531,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.955810546875,283.9065856933594,1.0,0.4034605026245117,1.0,1.0,0.0,1.0,-2.153736114501953,2.1537325382232666,3.73192892766383e-06,1.6624337434768677,0.8357337117195129,0.8357337117195129,0.0,71.36862182617188,76.0,26697.572265625,0.0,831.9151000976562,1.0,280.940185546875,282.7894287109375,291.018798828125,292.7260437011719,293.1499938964844,293.1499938964844,281.25,38086.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598152756690979,1.0,0.0,0.0,3.43960189819336,3.439624309539795,7.894228133409342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.365234375,0.0,1326.1572265625,1895.4371337890625,0.0,2110.952880859375,0.8600764870643616,1.0,0.0,3.0,1.0,0.0
12053520,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026184082031,0.9990000128746032,0.4634847044944763,0.3701513707637787,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.6903946995735168,0.133486270904541,0.127557560801506,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.8699818849563599,0.2715997993946075,0.1906491816043853,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013061523437,0.8277108669281006,0.2322270274162292,0.2210680246353149,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.7824058532714844,0.1954373121261596,0.8848129510879517,283.9021301269531,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.955810546875,283.9065856933594,1.0,0.4034605026245117,1.0,1.0,0.0,1.0,-2.153736114501953,2.1537325382232666,3.73192892766383e-06,1.6624337434768677,0.8357337117195129,0.8357337117195129,0.0,71.36862182617188,76.0,26697.572265625,0.0,831.9151000976562,1.0,280.940185546875,282.7894287109375,291.018798828125,292.7260437011719,293.1499938964844,293.1499938964844,281.25,38086.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598152756690979,1.0,0.0,0.0,3.43960189819336,3.439624309539795,7.894228133409342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.365234375,0.0,1326.1572265625,1895.4371337890625,0.0,2110.952880859375,0.8600764870643616,1.0,0.0,3.0,1.0,0.0
12053580,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.9990000128746032,0.4616324305534363,0.3729319274425506,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.6920639276504517,0.1354758292436599,0.1293898224830627,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.869042158126831,0.2728388905525207,0.191463440656662,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1367492675781,0.8267434239387512,0.23316290974617,0.2218915820121765,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.7806030511856079,0.1956508606672287,0.8854550123214722,284.1376037597656,284.95001220703125,295.5052490234375,288.11492919921875,295.50469970703125,297.9668884277344,284.1420593261719,1.0,0.4053211510181427,1.0,1.0,0.0,1.0,-2.1620113849639893,2.162007570266724,3.76051502826158e-06,1.6688801050186155,0.8267102837562561,0.8267102837562561,0.0,72.21475982666016,79.0,25860.6328125,0.0,842.64501953125,1.0,281.2394104003906,283.066162109375,291.0403137207031,292.69580078125,293.1499938964844,293.1499938964844,281.54998779296875,37766.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418840527534485,1.0,0.0,0.0,3.371770143508911,3.3717920780181885,7.585937282783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.05615234375,0.0,1257.3028564453125,1895.4371337890625,0.0,1955.658203125,0.8448681235313416,1.0,0.0,3.0,1.0,0.0
12053640,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.9990000128746032,0.4616324305534363,0.3729319274425506,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.6920639276504517,0.1354758292436599,0.1293898224830627,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13720703125,0.869042158126831,0.2728388905525207,0.191463440656662,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1367492675781,0.8267434239387512,0.23316290974617,0.2218915820121765,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.7806030511856079,0.1956508606672287,0.8854550123214722,284.1376037597656,284.95001220703125,295.5052490234375,288.11492919921875,295.50469970703125,297.9668884277344,284.1420593261719,1.0,0.4053211510181427,1.0,1.0,0.0,1.0,-2.1620113849639893,2.162007570266724,3.76051502826158e-06,1.6688801050186155,0.8267102837562561,0.8267102837562561,0.0,72.21475982666016,79.0,25860.6328125,0.0,842.64501953125,1.0,281.2394104003906,283.066162109375,291.0403137207031,292.69580078125,293.1499938964844,293.1499938964844,281.54998779296875,37766.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418840527534485,1.0,0.0,0.0,3.371770143508911,3.3717920780181885,7.585937282783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.05615234375,0.0,1257.3028564453125,1895.4371337890625,0.0,1955.658203125,0.8448681235313416,1.0,0.0,3.0,1.0,0.0
12053700,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2928466796875,0.9990000128746032,0.460670918226242,0.3748423159122467,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796630859375,0.6927112936973572,0.1365527361631393,0.1303945034742355,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.8682805895805359,0.2735542356967926,0.1919411718845367,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880554199219,0.8260165452957153,0.2337214350700378,0.2223976403474807,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2858581542969,0.7794914841651917,0.1958562135696411,0.8862779140472412,284.2911071777344,284.95001220703125,295.5158996582031,288.1141357421875,295.5153503417969,297.97186279296875,284.3067932128906,1.0,0.4065813422203064,1.0,1.0,0.0,1.0,-2.1676812171936035,2.167677402496338,3.7801933103764895e-06,1.6733115911483765,0.8237798810005188,0.8237798810005188,0.0,72.7994613647461,79.0,25128.14453125,0.0,850.057861328125,1.0,281.4901733398437,283.26220703125,291.0204467773437,292.5888061523437,293.1499938964844,293.1499938964844,281.54998779296875,37573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316922545433044,1.0,0.0,0.0,3.3426764011383057,3.342697858810425,7.455589070559654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.21435546875,0.0,1228.16455078125,1895.4371337890625,0.0,1869.2696533203125,0.8383545279502869,1.0,0.0,3.0,1.0,0.0
