time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053760,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.9990000128746032,0.4597474336624145,0.3769221603870392,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667907714844,0.6933817863464355,0.1376992166042328,0.1314747333526611,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695678710937,0.8675330281257629,0.274378627538681,0.1925098598003387,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.825295627117157,0.2343698143959045,0.2230042070150375,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.7784063816070557,0.1961490511894226,0.887556254863739,284.36993408203125,284.95001220703125,295.5265197753906,288.1134033203125,295.5259704589844,297.976806640625,284.3743896484375,1.0,0.4080384969711303,1.0,1.0,0.0,1.0,-2.1744225025177,2.1744186878204346,3.803663048529416e-06,1.6785812377929688,0.8207575082778931,0.8207575082778931,0.0,73.45536041259766,67.0,25075.572265625,0.0,858.7718505859375,1.0,281.5386962890625,283.3383483886719,291.0543518066406,292.6636962890625,293.1499938964844,293.1499938964844,281.8500061035156,37385.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271637916564941,1.0,0.0,0.0,3.31820011138916,3.3182213306427,7.346804409280594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.76171875,0.0,1203.82861328125,1895.4371337890625,0.0,1831.361083984375,0.8327676653862,1.0,0.0,3.0,1.0,0.0
12053820,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.9990000128746032,0.4594302475452423,0.3682694137096405,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.7031381130218506,0.140082761645317,0.133616104722023,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.8760865330696106,0.2761605083942413,0.193653717637062,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8326658606529236,0.235771968960762,0.2242081463336944,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.7853776812553406,0.1968580782413482,0.8901272416114807,284.5968322753906,284.95001220703125,295.5475769042969,288.11212158203125,295.5470275878906,297.9930114746094,284.60015869140625,1.0,0.4056956171989441,1.0,1.0,0.0,1.0,-2.172527313232422,2.172523498535156,3.7975655686750542e-06,1.6774065494537354,0.8178187608718872,0.8178187608718872,0.0,71.50153350830078,70.0,24337.8671875,0.0,849.7626953125,1.0,281.8381652832031,283.6059875488281,291.06256103515625,292.63037109375,293.1499938964844,293.1499938964844,282.1499938964844,36967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142864465713501,1.0,0.0,0.0,3.2804880142211914,3.2805089950561523,7.180757393143722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.05712890625,0.0,1166.123779296875,1895.4371337890625,0.0,1725.271240234375,0.8241239190101624,1.0,0.0,3.0,1.0,0.0
12053880,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.9990000128746032,0.4594302475452423,0.3682694137096405,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.7031381130218506,0.140082761645317,0.133616104722023,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.8760865330696106,0.2761605083942413,0.193653717637062,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8326658606529236,0.235771968960762,0.2242081463336944,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.7853776812553406,0.1968580782413482,0.8901272416114807,284.5968322753906,284.95001220703125,295.5475769042969,288.11212158203125,295.5470275878906,297.9930114746094,284.60015869140625,1.0,0.4056956171989441,1.0,1.0,0.0,1.0,-2.172527313232422,2.172523498535156,3.7975655686750542e-06,1.6774065494537354,0.8178187608718872,0.8178187608718872,0.0,71.50153350830078,70.0,24337.8671875,0.0,849.7626953125,1.0,281.8381652832031,283.6059875488281,291.06256103515625,292.63037109375,293.1499938964844,293.1499938964844,282.1499938964844,36967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142864465713501,1.0,0.0,0.0,3.2804880142211914,3.2805089950561523,7.180757393143722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.05712890625,0.0,1166.123779296875,1895.4371337890625,0.0,1725.271240234375,0.8241239190101624,1.0,0.0,3.0,1.0,0.0
12053940,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.4616751968860626,0.3625663220882416,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7112727165222168,0.14265938103199,0.1359533369541168,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8828021287918091,0.2781916558742523,0.1949849277734756,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8383836150169373,0.2373761087656021,0.2256215512752533,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7907760143280029,0.1978592276573181,0.8940299153327942,284.8168334960937,284.95001220703125,295.56842041015625,288.111083984375,295.56787109375,298.0082702636719,284.8205261230469,1.0,0.4055745005607605,1.0,1.0,0.0,1.0,-2.1764559745788574,2.176452159881592,3.8111629692139104e-06,1.6804144382476809,0.8177298903465271,0.8177298903465271,0.0,70.37645721435547,73.0,23653.58203125,0.0,849.2601928710938,1.0,282.1377868652344,283.866943359375,291.064208984375,292.5902709960937,293.1499938964844,293.1499938964844,282.45001220703125,36542.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701896071434021,1.0,0.0,0.0,3.2588367462158203,3.258857250213623,7.08628306256287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.88330078125,0.0,1143.5948486328125,1895.4371337890625,0.0,1625.7489013671875,0.8189990520477295,1.0,0.0,3.0,1.0,0.0
12054000,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.4616751968860626,0.3625663220882416,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7112727165222168,0.14265938103199,0.1359533369541168,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8828021287918091,0.2781916558742523,0.1949849277734756,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8383836150169373,0.2373761087656021,0.2256215512752533,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7907760143280029,0.1978592276573181,0.8940299153327942,284.8168334960937,284.95001220703125,295.56842041015625,288.111083984375,295.56787109375,298.0082702636719,284.8205261230469,1.0,0.4055745005607605,1.0,1.0,0.0,1.0,-2.1764559745788574,2.176452159881592,3.8111629692139104e-06,1.6804144382476809,0.8177298903465271,0.8177298903465271,0.0,70.37645721435547,73.0,23653.58203125,0.0,849.2601928710938,1.0,282.1377868652344,283.866943359375,291.064208984375,292.5902709960937,293.1499938964844,293.1499938964844,282.45001220703125,36542.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701896071434021,1.0,0.0,0.0,3.2588367462158203,3.258857250213623,7.08628306256287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.88330078125,0.0,1143.5948486328125,1895.4371337890625,0.0,1625.7489013671875,0.8189990520477295,1.0,0.0,3.0,1.0,0.0
12054060,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.4642529487609863,0.3603110313415527,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7171418070793152,0.145464152097702,0.1385244876146316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8871146440505981,0.2805664241313934,0.1965544670820236,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.841988205909729,0.2392420917749405,0.2272913604974746,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7941455245018005,0.1992109715938568,0.8995433449745178,285.0683898925781,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,298.00067138671875,285.07281494140625,1.0,0.4069622755050659,1.0,1.0,0.0,1.0,-2.1873435974121094,2.187339782714844,3.849295353575144e-06,1.6889383792877195,0.8212377429008484,0.8212377429008484,0.0,70.20663452148438,76.0,23243.921875,0.0,858.8218994140625,1.0,282.4375915527344,284.1385803222656,291.0702514648437,292.5661926269531,293.1499938964844,293.1499938964844,282.75,36067.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906308531761169,1.0,0.0,0.0,3.2550928592681885,3.255113124847412,7.070010497045587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.14111328125,0.0,1137.0460205078125,1895.4371337890625,0.0,1537.6123046875,0.8177616596221924,1.0,0.0,3.0,1.0,0.0
12054120,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.4642529487609863,0.3603110313415527,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7171418070793152,0.145464152097702,0.1385244876146316,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8871146440505981,0.2805664241313934,0.1965544670820236,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.841988205909729,0.2392420917749405,0.2272913604974746,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7941455245018005,0.1992109715938568,0.8995433449745178,285.0683898925781,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,298.00067138671875,285.07281494140625,1.0,0.4069622755050659,1.0,1.0,0.0,1.0,-2.1873435974121094,2.187339782714844,3.849295353575144e-06,1.6889383792877195,0.8212377429008484,0.8212377429008484,0.0,70.20663452148438,76.0,23243.921875,0.0,858.8218994140625,1.0,282.4375915527344,284.1385803222656,291.0702514648437,292.5661926269531,293.1499938964844,293.1499938964844,282.75,36067.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906308531761169,1.0,0.0,0.0,3.2550928592681885,3.255113124847412,7.070010497045587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.14111328125,0.0,1137.0460205078125,1895.4371337890625,0.0,1537.6123046875,0.8177616596221924,1.0,0.0,3.0,1.0,0.0
12054180,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.4668654203414917,0.3602043092250824,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7217986583709717,0.1485040634870529,0.1413428783416748,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.8900400996208191,0.2832958996295929,0.198393315076828,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.8443528413772583,0.2413772493600845,0.2292424142360687,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7963966727256775,0.2008875757455825,0.9067234396934508,285.3204345703125,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.9949645996094,285.3244934082031,1.0,0.4095876216888428,1.0,1.0,0.0,1.0,-2.203773260116577,2.2037694454193115,3.907173322659219e-06,1.7017717361450195,0.8281242847442627,0.8281242847442627,0.0,70.65906524658203,79.0,22908.376953125,0.0,876.06689453125,1.0,282.7377014160156,284.4067077636719,291.08135986328125,292.5551452636719,293.1499938964844,293.1499938964844,283.04998779296875,35587.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818196773529053,1.0,0.0,0.0,3.2696611881256104,3.269681692123413,7.133436952244665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.19287109375,0.0,1146.9952392578125,1895.4371337890625,0.0,1470.337646484375,0.8205445408821106,1.0,0.0,3.0,1.0,0.0
12054240,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.4668654203414917,0.3602043092250824,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7217986583709717,0.1485040634870529,0.1413428783416748,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.8900400996208191,0.2832958996295929,0.198393315076828,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.8443528413772583,0.2413772493600845,0.2292424142360687,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7963966727256775,0.2008875757455825,0.9067234396934508,285.3204345703125,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.9949645996094,285.3244934082031,1.0,0.4095876216888428,1.0,1.0,0.0,1.0,-2.203773260116577,2.2037694454193115,3.907173322659219e-06,1.7017717361450195,0.8281242847442627,0.8281242847442627,0.0,70.65906524658203,79.0,22908.376953125,0.0,876.06689453125,1.0,282.7377014160156,284.4067077636719,291.08135986328125,292.5551452636719,293.1499938964844,293.1499938964844,283.04998779296875,35587.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818196773529053,1.0,0.0,0.0,3.2696611881256104,3.269681692123413,7.133436952244665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.19287109375,0.0,1146.9952392578125,1895.4371337890625,0.0,1470.337646484375,0.8205445408821106,1.0,0.0,3.0,1.0,0.0
12054300,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.9990000128746032,0.4680875241756439,0.3609279692173004,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.7236834764480591,0.1500828266143798,0.142815813422203,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.8909356594085693,0.2847499549388885,0.1993755847215652,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8450326323509216,0.242511436343193,0.2302846610546112,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.7970336675643921,0.2017911672592163,0.9106642603874208,285.48828125,284.95001220703125,295.61962890625,288.1094970703125,295.619140625,297.993896484375,285.5050354003906,1.0,0.4112808406352997,1.0,1.0,0.0,1.0,-2.21357536315918,2.213571548461914,3.94190828956198e-06,1.7094188928604126,0.8333093523979187,0.8333093523979187,0.0,71.09889221191406,79.0,22518.595703125,0.0,887.1051635742188,1.0,282.98736572265625,284.6005249023437,291.0575561523437,292.4609680175781,293.1499938964844,293.1499938964844,283.04998779296875,35344.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755712032318115,1.0,0.0,0.0,3.283165454864502,3.2831859588623047,7.192482485152141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.76513671875,0.0,1157.646240234375,1895.4371337890625,0.0,1423.558349609375,0.823357343673706,1.0,0.0,3.0,1.0,0.0
12054360,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.9990000128746032,0.4693409502506256,0.3619204461574554,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.725483775138855,0.1517249941825866,0.1443601101636886,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8917505145072937,0.2863203585147857,0.2004571855068206,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.845625102519989,0.2437327057123184,0.2314263582229614,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.7975861430168152,0.2027722895145416,0.9150140881538392,285.56964111328125,284.95001220703125,295.6297302246094,288.109375,295.6292419433594,297.9930419921875,285.5734558105469,1.0,0.4131985008716583,1.0,1.0,0.0,1.0,-2.224516153335572,2.2245123386383057,3.980847395723686e-06,1.717939853668213,0.8383198380470276,0.8383198380470276,0.0,71.63101196289062,82.0,22612.197265625,0.0,899.6857299804688,1.0,283.0379333496094,284.6697082519531,291.0909729003906,292.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,35124.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750293374061584,1.0,0.0,0.0,3.3017501831054688,3.3017709255218506,7.274141466950823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.9609375,0.0,1173.21728515625,1895.4371337890625,0.0,1419.5386962890625,0.8252183794975281,1.0,0.0,3.0,1.0,0.0
12054420,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.9990000128746032,0.4707708954811096,0.3657239377498626,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.7278196811676025,0.1548592895269394,0.1474030315876007,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.8916886448860168,0.2891579866409302,0.2025228589773178,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.8453398942947388,0.2459370344877243,0.2336110770702362,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.7971757650375366,0.2044922858476638,0.9232444763183594,285.67449951171875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.9986877441406,285.67626953125,1.0,0.4175470471382141,1.0,1.0,0.0,1.0,-2.247730731964112,2.2477266788482666,4.0641343730385415e-06,1.736013412475586,0.8488145470619202,0.8488145470619202,0.0,73.13502502441406,85.0,22676.96875,0.0,928.1839599609376,1.0,283.14581298828125,284.7735290527344,291.1409912109375,292.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,34479.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810620427131653,1.0,0.0,0.0,3.3259365558624268,3.3259572982788086,7.38110202291864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.81591796875,0.0,1191.2703857421875,1895.4371337890625,0.0,1464.623779296875,0.8286449313163757,1.0,0.0,3.0,1.0,0.0
12054480,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.9990000128746032,0.4707708954811096,0.3657239377498626,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.7278196811676025,0.1548592895269394,0.1474030315876007,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.8916886448860168,0.2891579866409302,0.2025228589773178,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.8453398942947388,0.2459370344877243,0.2336110770702362,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.7971757650375366,0.2044922858476638,0.9232444763183594,285.67449951171875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.9986877441406,285.67626953125,1.0,0.4175470471382141,1.0,1.0,0.0,1.0,-2.247730731964112,2.2477266788482666,4.0641343730385415e-06,1.736013412475586,0.8488145470619202,0.8488145470619202,0.0,73.13502502441406,85.0,22676.96875,0.0,928.1839599609376,1.0,283.14581298828125,284.7735290527344,291.1409912109375,292.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,34479.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810620427131653,1.0,0.0,0.0,3.3259365558624268,3.3259572982788086,7.38110202291864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.81591796875,0.0,1191.2703857421875,1895.4371337890625,0.0,1464.623779296875,0.8286449313163757,1.0,0.0,3.0,1.0,0.0
12054540,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.9990000128746032,0.4703110456466675,0.372187077999115,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.7281121611595154,0.157674953341484,0.1502034813165664,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8889851570129395,0.2915030121803283,0.2042852342128753,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8427485823631287,0.2477185130119323,0.2354534268379211,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7942724823951721,0.2057227492332458,0.9296257495880128,285.6976013183594,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,298.0114440917969,285.6983642578125,1.0,0.4223332107067108,1.0,1.0,0.0,1.0,-2.2708537578582764,2.270849704742432,4.147943400312215e-06,1.753980278968811,0.8589664697647095,0.8589664697647095,0.0,75.23644256591797,88.0,22912.80859375,0.0,959.4364013671876,1.0,283.1498718261719,284.7903747558594,291.1690673828125,292.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,33663.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938580274581909,1.0,0.0,0.0,3.3373773097991943,3.337398052215576,7.4319700615888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.56103515625,0.0,1196.3958740234375,1895.4371337890625,0.0,1562.6226806640625,0.8299390077590942,1.0,0.0,3.0,1.0,0.0
12054600,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.9990000128746032,0.4703110456466675,0.372187077999115,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.7281121611595154,0.157674953341484,0.1502034813165664,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8889851570129395,0.2915030121803283,0.2042852342128753,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8427485823631287,0.2477185130119323,0.2354534268379211,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7942724823951721,0.2057227492332458,0.9296257495880128,285.6976013183594,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,298.0114440917969,285.6983642578125,1.0,0.4223332107067108,1.0,1.0,0.0,1.0,-2.2708537578582764,2.270849704742432,4.147943400312215e-06,1.753980278968811,0.8589664697647095,0.8589664697647095,0.0,75.23644256591797,88.0,22912.80859375,0.0,959.4364013671876,1.0,283.1498718261719,284.7903747558594,291.1690673828125,292.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,33663.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938580274581909,1.0,0.0,0.0,3.3373773097991943,3.337398052215576,7.4319700615888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.56103515625,0.0,1196.3958740234375,1895.4371337890625,0.0,1562.6226806640625,0.8299390077590942,1.0,0.0,3.0,1.0,0.0
12054660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9990000128746032,0.468056321144104,0.3807229399681091,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7267594933509827,0.1601990312337875,0.1527252793312072,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8843305110931396,0.2935237884521484,0.2057893574237823,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8384361267089844,0.2491783797740936,0.2369675040245056,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.78937166929245,0.2065093070268631,0.9339499473571776,285.7163391113281,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,298.0248718261719,285.7171325683594,1.0,0.4273214042186737,1.0,1.0,0.0,1.0,-2.292957067489624,2.2929527759552,4.228807938488899e-06,1.7711002826690674,0.8693215847015381,0.8693215847015381,0.0,77.80427551269531,76.0,23137.388671875,0.0,992.0402221679688,1.0,283.1499938964844,284.8043212890625,291.1593322753906,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,32762.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040749192237854,1.0,0.0,0.0,3.3418502807617188,3.341870784759521,7.451904480149096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.30712890625,0.0,1194.421630859375,1895.4371337890625,0.0,1643.0587158203125,0.8296234607696533,1.0,0.0,3.0,1.0,0.0
12054720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9990000128746032,0.468056321144104,0.3807229399681091,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7267594933509827,0.1601990312337875,0.1527252793312072,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8843305110931396,0.2935237884521484,0.2057893574237823,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8384361267089844,0.2491783797740936,0.2369675040245056,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.78937166929245,0.2065093070268631,0.9339499473571776,285.7163391113281,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,298.0248718261719,285.7171325683594,1.0,0.4273214042186737,1.0,1.0,0.0,1.0,-2.292957067489624,2.2929527759552,4.228807938488899e-06,1.7711002826690674,0.8693215847015381,0.8693215847015381,0.0,77.80427551269531,76.0,23137.388671875,0.0,992.0402221679688,1.0,283.1499938964844,284.8043212890625,291.1593322753906,292.70654296875,293.1499938964844,293.1499938964844,283.1499938964844,32762.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040749192237854,1.0,0.0,0.0,3.3418502807617188,3.341870784759521,7.451904480149096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.30712890625,0.0,1194.421630859375,1895.4371337890625,0.0,1643.0587158203125,0.8296234607696533,1.0,0.0,3.0,1.0,0.0
12054780,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.9990000128746032,0.4660277664661407,0.3766961097717285,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.7323501110076904,0.1625020653009414,0.1549132764339447,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.88945072889328,0.2953732311725616,0.2070761770009994,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8425828814506531,0.2504308819770813,0.2381580173969268,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7929310202598572,0.2070090621709823,0.9362661838531494,285.726318359375,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,298.02960205078125,285.72613525390625,1.0,0.4266729652881622,1.0,1.0,0.0,1.0,-2.296527862548828,2.2965235710144043,4.242224349582102e-06,1.7740215063095093,0.87977135181427,0.87977135181427,0.0,77.01424407958984,79.0,23210.91015625,0.0,992.6387329101562,1.0,283.1499938964844,284.81085205078125,291.1405944824219,292.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31821.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101309895515442,1.0,0.0,0.0,3.341067314147949,3.341087818145752,7.448413157362666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.77001953125,0.0,1187.2447509765625,1895.4371337890625,0.0,1691.6038818359375,0.8281040787696838,1.0,0.0,3.0,1.0,0.0
12054840,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.9990000128746032,0.4660277664661407,0.3766961097717285,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.7323501110076904,0.1625020653009414,0.1549132764339447,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.88945072889328,0.2953732311725616,0.2070761770009994,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8425828814506531,0.2504308819770813,0.2381580173969268,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.7929310202598572,0.2070090621709823,0.9362661838531494,285.726318359375,284.95001220703125,295.7089538574219,288.1104431152344,295.7084655761719,298.02960205078125,285.72613525390625,1.0,0.4266729652881622,1.0,1.0,0.0,1.0,-2.296527862548828,2.2965235710144043,4.242224349582102e-06,1.7740215063095093,0.87977135181427,0.87977135181427,0.0,77.01424407958984,79.0,23210.91015625,0.0,992.6387329101562,1.0,283.1499938964844,284.81085205078125,291.1405944824219,292.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31821.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101309895515442,1.0,0.0,0.0,3.341067314147949,3.341087818145752,7.448413157362666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.77001953125,0.0,1187.2447509765625,1895.4371337890625,0.0,1691.6038818359375,0.8281040787696838,1.0,0.0,3.0,1.0,0.0
12054900,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9990000128746032,0.4658409059047699,0.3754880130290985,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.7346071600914001,0.1636222898960113,0.1559639573097229,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.891345739364624,0.2962770462036133,0.2076968699693679,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.8440605998039246,0.2510211169719696,0.2387091368436813,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.7940984964370728,0.2072543501853943,0.9372719526290894,285.731201171875,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,298.0249938964844,285.73175048828125,1.0,0.4270652830600738,1.0,1.0,0.0,1.0,-2.2989444732666016,2.298940420150757,4.250799065630417e-06,1.7757059335708618,0.8850252032279968,0.8850252032279968,0.0,76.81068420410156,79.0,23235.064453125,0.0,994.3511962890624,1.0,283.1499938964844,284.81671142578125,291.1310729980469,292.6875305175781,293.1499938964844,293.1499938964844,283.1499938964844,31201.056640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116455435752869,1.0,0.0,0.0,3.3311636447906494,3.331183910369873,7.404320854220714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.90576171875,0.0,1173.7655029296875,1895.4371337890625,0.0,1703.841796875,0.8278456330299377,1.0,0.0,3.0,1.0,0.0
12054960,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.9990000128746032,0.4656321704387665,0.3755102157592773,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.73613041639328,0.1647393554449081,0.1570213288068771,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8922559022903442,0.2971852719783783,0.2083277553319931,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8446658849716187,0.2516022622585296,0.2392620742321014,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.7944123148918152,0.2075132727622985,0.9384069442749025,285.7350769042969,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,298.0207824707031,285.7354431152344,1.0,0.4277431070804596,1.0,1.0,0.0,1.0,-2.303025245666504,2.30302095413208,4.265688403393142e-06,1.7787704467773438,0.8902984857559204,0.8902984857559204,0.0,76.93545532226562,82.0,23291.736328125,0.0,999.0811157226562,1.0,283.1499938964844,284.8187561035156,291.124267578125,292.6822814941406,293.1499938964844,293.1499938964844,283.1499938964844,30864.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125491499900818,1.0,0.0,0.0,3.3355753421783447,3.3355956077575684,7.423946613016597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.1298828125,0.0,1175.5655517578125,1895.4371337890625,0.0,1711.1610107421875,0.8255221247673035,1.0,0.0,3.0,1.0,0.0
12055020,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9990000128746032,0.4648147225379944,0.3775740265846252,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7379540205001831,0.1669725626707077,0.1591489762067794,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8924683332443237,0.2990331053733825,0.2096180766820907,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8444320559501648,0.2527534365653991,0.2403677701950073,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7936230897903442,0.2080374658107757,0.9408364295959472,285.7496337890625,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,298.0155029296875,285.7502136230469,1.0,0.4298587143421173,1.0,1.0,0.0,1.0,-2.3138539791107178,2.313849687576294,4.305424681660952e-06,1.7869532108306885,0.9010663628578186,0.9010663628578186,0.0,77.71721649169922,70.0,23408.703125,0.0,1013.4812622070312,1.0,283.1499938964844,284.8316955566406,291.11834716796875,292.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,29889.302734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135441899299622,1.0,0.0,0.0,3.3260321617126465,3.326052188873291,7.381527211691719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.2822265625,0.0,1160.0609130859375,1895.4371337890625,0.0,1719.2366943359375,0.8220182061195374,1.0,0.0,3.0,1.0,0.0
12055080,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9990000128746032,0.4648147225379944,0.3775740265846252,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7379540205001831,0.1669725626707077,0.1591489762067794,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8924683332443237,0.2990331053733825,0.2096180766820907,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8444320559501648,0.2527534365653991,0.2403677701950073,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7936230897903442,0.2080374658107757,0.9408364295959472,285.7496337890625,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,298.0155029296875,285.7502136230469,1.0,0.4298587143421173,1.0,1.0,0.0,1.0,-2.3138539791107178,2.313849687576294,4.305424681660952e-06,1.7869532108306885,0.9010663628578186,0.9010663628578186,0.0,77.71721649169922,70.0,23408.703125,0.0,1013.4812622070312,1.0,283.1499938964844,284.8316955566406,291.11834716796875,292.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,29889.302734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135441899299622,1.0,0.0,0.0,3.3260321617126465,3.326052188873291,7.381527211691719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.2822265625,0.0,1160.0609130859375,1895.4371337890625,0.0,1719.2366943359375,0.8220182061195374,1.0,0.0,3.0,1.0,0.0
12055140,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.9990000128746032,0.4648141860961914,0.3679592907428741,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7468783855438232,0.1691703200340271,0.161151647567749,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.9022276401519777,0.3008920848369598,0.2108501195907592,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8525609970092773,0.2538645267486572,0.241344004869461,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8012118935585022,0.2085321694612503,0.9426670074462892,285.7578430175781,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,298.0089111328125,285.7575988769531,1.0,0.4270548820495605,1.0,1.0,0.0,1.0,-2.30958104133606,2.309576749801636,4.289575826987857e-06,1.7836424112319946,0.9119234681129456,0.9119234681129456,0.0,75.46265411376953,73.0,23404.505859375,0.0,1000.119384765625,1.0,283.1499938964844,284.8390197753906,291.1180114746094,292.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,28912.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143710255622864,1.0,0.0,0.0,3.3126373291015625,3.312657117843628,7.322191777348053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.56640625,0.0,1141.10107421875,1895.4371337890625,0.0,1725.95947265625,0.823642373085022,1.0,0.0,3.0,1.0,0.0
12055200,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.9990000128746032,0.4648141860961914,0.3679592907428741,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7468783855438232,0.1691703200340271,0.161151647567749,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.9022276401519777,0.3008920848369598,0.2108501195907592,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8525609970092773,0.2538645267486572,0.241344004869461,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.8012118935585022,0.2085321694612503,0.9426670074462892,285.7578430175781,284.95001220703125,295.7666015625,288.1138000488281,295.7661437988281,298.0089111328125,285.7575988769531,1.0,0.4270548820495605,1.0,1.0,0.0,1.0,-2.30958104133606,2.309576749801636,4.289575826987857e-06,1.7836424112319946,0.9119234681129456,0.9119234681129456,0.0,75.46265411376953,73.0,23404.505859375,0.0,1000.119384765625,1.0,283.1499938964844,284.8390197753906,291.1180114746094,292.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,28912.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143710255622864,1.0,0.0,0.0,3.3126373291015625,3.312657117843628,7.322191777348053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.56640625,0.0,1141.10107421875,1895.4371337890625,0.0,1725.95947265625,0.823642373085022,1.0,0.0,3.0,1.0,0.0
12055260,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.4665794670581817,0.3622557520866394,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.7536429166793823,0.1713738292455673,0.1631802171468734,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9091655015945436,0.3027506172657013,0.2121065557003021,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.858040452003479,0.2549406290054321,0.2423176914453506,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8061703443527222,0.2091181725263595,0.944945991039276,285.7476806640625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.9918212890625,285.7474365234375,1.0,0.4265216886997223,1.0,1.0,0.0,1.0,-2.3105697631835938,2.31056547164917,4.292523499316303e-06,1.784005880355835,0.922477662563324,0.922477662563324,0.0,74.2425765991211,76.0,23482.44140625,0.0,996.3540649414062,1.0,283.1499938964844,284.8235168457031,291.1189270019531,292.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,28981.517578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150479555130005,1.0,0.0,0.0,3.3550496101379395,3.355069637298584,7.510886348427448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.94873046875,0.0,1180.843017578125,1895.4371337890625,0.0,1731.4718017578125,0.8336995244026184,1.0,0.0,3.0,1.0,0.0
12055320,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.9990000128746032,0.4665794670581817,0.3622557520866394,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.7536429166793823,0.1713738292455673,0.1631802171468734,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9091655015945436,0.3027506172657013,0.2121065557003021,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.858040452003479,0.2549406290054321,0.2423176914453506,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8061703443527222,0.2091181725263595,0.944945991039276,285.7476806640625,284.95001220703125,295.7855224609375,288.11541748046875,295.7850646972656,297.9918212890625,285.7474365234375,1.0,0.4265216886997223,1.0,1.0,0.0,1.0,-2.3105697631835938,2.31056547164917,4.292523499316303e-06,1.784005880355835,0.922477662563324,0.922477662563324,0.0,74.2425765991211,76.0,23482.44140625,0.0,996.3540649414062,1.0,283.1499938964844,284.8235168457031,291.1189270019531,292.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,28981.517578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150479555130005,1.0,0.0,0.0,3.3550496101379395,3.355069637298584,7.510886348427448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.94873046875,0.0,1180.843017578125,1895.4371337890625,0.0,1731.4718017578125,0.8336995244026184,1.0,0.0,3.0,1.0,0.0
12055380,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.467788964509964,0.3609779179096222,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.7576050162315369,0.1735690683126449,0.1652471870183944,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9124014973640442,0.304605633020401,0.2133892327547073,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8601685762405396,0.2559703588485718,0.2432888597249984,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8078874349594116,0.2097082138061523,0.9475734829902648,285.7349853515625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.98046875,285.734619140625,1.0,0.4274537265300751,1.0,1.0,0.0,1.0,-2.31737756729126,2.317373275756836,4.317295861255843e-06,1.7889999151229858,0.9328491687774658,0.9328491687774658,0.0,74.16510772705078,79.0,23627.427734375,0.0,1003.1632080078124,1.0,283.1499938964844,284.8023376464844,291.1233825683594,292.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,29471.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162454128265381,1.0,0.0,0.0,3.4196341037750244,3.4196548461914062,7.802838126735878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.64306640625,0.0,1245.898193359375,1895.4371337890625,0.0,1741.240966796875,0.8491119146347046,1.0,0.0,3.0,1.0,0.0
12055440,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.467788964509964,0.3609779179096222,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.7576050162315369,0.1735690683126449,0.1652471870183944,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9124014973640442,0.304605633020401,0.2133892327547073,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8601685762405396,0.2559703588485718,0.2432888597249984,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8078874349594116,0.2097082138061523,0.9475734829902648,285.7349853515625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.98046875,285.734619140625,1.0,0.4274537265300751,1.0,1.0,0.0,1.0,-2.31737756729126,2.317373275756836,4.317295861255843e-06,1.7889999151229858,0.9328491687774658,0.9328491687774658,0.0,74.16510772705078,79.0,23627.427734375,0.0,1003.1632080078124,1.0,283.1499938964844,284.8023376464844,291.1233825683594,292.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,29471.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162454128265381,1.0,0.0,0.0,3.4196341037750244,3.4196548461914062,7.802838126735878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.64306640625,0.0,1245.898193359375,1895.4371337890625,0.0,1741.240966796875,0.8491119146347046,1.0,0.0,3.0,1.0,0.0
12055500,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.9990000128746032,0.4680130183696747,0.3615909516811371,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7587331533432007,0.174652874469757,0.1662817448377609,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9128609299659728,0.3055315613746643,0.2140380889177322,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.8602462410926819,0.2564673125743866,0.2437687963247299,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8077901005744934,0.2099730968475341,0.9488412737846376,285.726318359375,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.9775695800781,285.72564697265625,1.0,0.4283534586429596,1.0,1.0,0.0,1.0,-2.3222341537475586,2.3222298622131348,4.3351383283152245e-06,1.792632222175598,0.9379382133483888,0.9379382133483888,0.0,74.43965148925781,79.0,23723.47265625,0.0,1009.3466796875,1.0,283.1499938964844,284.7877502441406,291.12664794921875,292.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,29955.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171880602836609,1.0,0.0,0.0,3.4649338722229004,3.4649550914764404,8.010935061975033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.650390625,0.0,1293.922607421875,1895.4371337890625,0.0,1748.94775390625,0.85718834400177,1.0,0.0,3.0,1.0,0.0
12055560,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.9990000128746032,0.4679397642612457,0.3629299104213714,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.7593472003936768,0.1757223457098007,0.1673094034194946,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.912634551525116,0.3064565062522888,0.2146890312433242,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8597486615180969,0.2569528818130493,0.2442421466112136,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.807121753692627,0.2102079093456268,0.9500108957290648,285.7210998535156,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.97637939453125,285.720703125,1.0,0.4294883906841278,1.0,1.0,0.0,1.0,-2.327831506729126,2.327826976776123,4.355798409960698e-06,1.7968451976776123,0.9430254101753236,0.9430254101753236,0.0,74.89373779296875,82.0,23810.9765625,0.0,1017.0480346679688,1.0,283.1499938964844,284.7784729003906,291.129638671875,292.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,30215.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183107733726501,1.0,0.0,0.0,3.49685001373291,3.4968717098236084,8.15919520391617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6396484375,0.0,1327.8997802734375,1895.4371337890625,0.0,1758.1453857421875,0.8675787448883057,1.0,0.0,3.0,1.0,0.0
