time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9990000128746032,0.4668821394443512,0.36739382147789,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7593010067939758,0.1778102070093155,0.1693358421325683,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.910546898841858,0.3083028197288513,0.2160013169050216,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8573766350746155,0.2578924894332886,0.2451751381158828,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8043420910835266,0.2105773389339447,0.951998770236969,285.7073669433594,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.9779052734375,285.7070007324219,1.0,0.4323170781135559,1.0,1.0,0.0,1.0,-2.3407115936279297,2.3407070636749268,4.403639650263358e-06,1.8065978288650515,0.9530189037322998,0.9530189037322998,0.0,76.24725341796875,85.0,24018.697265625,0.0,1036.128662109375,1.0,283.1499938964844,284.75408935546875,291.1356811523437,292.7315979003906,293.1499938964844,293.1499938964844,283.1499938964844,31114.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211352586746216,1.0,0.0,0.0,3.580996513366699,3.5810189247131348,8.556597208553285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.79052734375,0.0,1421.881591796875,1895.4371337890625,0.0,1781.372314453125,0.8877246379852295,1.0,0.0,3.0,1.0,0.0
12055680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9990000128746032,0.4668821394443512,0.36739382147789,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7593010067939758,0.1778102070093155,0.1693358421325683,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.910546898841858,0.3083028197288513,0.2160013169050216,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8573766350746155,0.2578924894332886,0.2451751381158828,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8043420910835266,0.2105773389339447,0.951998770236969,285.7073669433594,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.9779052734375,285.7070007324219,1.0,0.4323170781135559,1.0,1.0,0.0,1.0,-2.3407115936279297,2.3407070636749268,4.403639650263358e-06,1.8065978288650515,0.9530189037322998,0.9530189037322998,0.0,76.24725341796875,85.0,24018.697265625,0.0,1036.128662109375,1.0,283.1499938964844,284.75408935546875,291.1356811523437,292.7315979003906,293.1499938964844,293.1499938964844,283.1499938964844,31114.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211352586746216,1.0,0.0,0.0,3.580996513366699,3.5810189247131348,8.556597208553285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.79052734375,0.0,1421.881591796875,1895.4371337890625,0.0,1781.372314453125,0.8877246379852295,1.0,0.0,3.0,1.0,0.0
12055740,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9990000128746032,0.4646312296390533,0.3737537562847137,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7579150795936584,0.1798233836889267,0.1713098287582397,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9068700075149536,0.3101461827754974,0.2173235863447189,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8536246418952942,0.2587948739528656,0.2460885047912597,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8000456690788269,0.210809588432312,0.9534515142440796,285.6944274902344,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.98211669921875,285.69415283203125,1.0,0.4357081353664398,1.0,1.0,0.0,1.0,-2.355152606964112,2.3551480770111084,4.457707291294355e-06,1.8175890445709229,0.962845504283905,0.962845504283905,0.0,78.08360290527344,88.0,24240.68359375,0.0,1059.030517578125,1.0,283.1499938964844,284.7302551269531,291.1407775878906,292.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,32106.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244594097137451,1.0,0.0,0.0,3.668513059616089,3.668536424636841,8.97993970738753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4248046875,0.0,1524.58642578125,1895.4371337890625,0.0,1808.867431640625,0.9086923599243164,1.0,0.0,3.0,1.0,0.0
12055800,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9990000128746032,0.4646312296390533,0.3737537562847137,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7579150795936584,0.1798233836889267,0.1713098287582397,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9068700075149536,0.3101461827754974,0.2173235863447189,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8536246418952942,0.2587948739528656,0.2460885047912597,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.8000456690788269,0.210809588432312,0.9534515142440796,285.6944274902344,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.98211669921875,285.69415283203125,1.0,0.4357081353664398,1.0,1.0,0.0,1.0,-2.355152606964112,2.3551480770111084,4.457707291294355e-06,1.8175890445709229,0.962845504283905,0.962845504283905,0.0,78.08360290527344,88.0,24240.68359375,0.0,1059.030517578125,1.0,283.1499938964844,284.7302551269531,291.1407775878906,292.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,32106.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244594097137451,1.0,0.0,0.0,3.668513059616089,3.668536424636841,8.97993970738753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4248046875,0.0,1524.58642578125,1895.4371337890625,0.0,1808.867431640625,0.9086923599243164,1.0,0.0,3.0,1.0,0.0
12055860,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.9990000128746032,0.4613017737865448,0.3814795613288879,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7556111812591553,0.1817637681961059,0.1732269376516342,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9023089408874512,0.3119898438453674,0.2186549454927444,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.8489959836006165,0.2596657574176788,0.2469838261604309,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.7947171330451965,0.2109175771474838,0.9543905258178712,285.6825866699219,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.9860534667969,285.6823425292969,1.0,0.4394839704036712,1.0,1.0,0.0,1.0,-2.3705389499664307,2.370534420013428,4.515773525781697e-06,1.8293428421020508,0.9725212454795836,0.9725212454795836,0.0,80.28605651855469,76.0,24470.390625,0.0,1084.710205078125,1.0,283.1499938964844,284.7074584960937,291.1449584960937,292.7677001953125,293.1499938964844,293.1499938964844,283.04998779296875,33156.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280428409576416,1.0,0.0,0.0,3.7572715282440186,3.757296085357666,9.41972928103496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2646484375,0.0,1633.91650390625,1895.4371337890625,0.0,1838.69580078125,0.928969144821167,1.0,0.0,3.0,1.0,0.0
12055920,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.9990000128746032,0.4613017737865448,0.3814795613288879,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7556111812591553,0.1817637681961059,0.1732269376516342,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9023089408874512,0.3119898438453674,0.2186549454927444,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.8489959836006165,0.2596657574176788,0.2469838261604309,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.7947171330451965,0.2109175771474838,0.9543905258178712,285.6825866699219,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.9860534667969,285.6823425292969,1.0,0.4394839704036712,1.0,1.0,0.0,1.0,-2.3705389499664307,2.370534420013428,4.515773525781697e-06,1.8293428421020508,0.9725212454795836,0.9725212454795836,0.0,80.28605651855469,76.0,24470.390625,0.0,1084.710205078125,1.0,283.1499938964844,284.7074584960937,291.1449584960937,292.7677001953125,293.1499938964844,293.1499938964844,283.04998779296875,33156.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280428409576416,1.0,0.0,0.0,3.7572715282440186,3.757296085357666,9.41972928103496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2646484375,0.0,1633.91650390625,1895.4371337890625,0.0,1838.69580078125,0.928969144821167,1.0,0.0,3.0,1.0,0.0
12055980,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.9990000128746032,0.458159476518631,0.3767177164554596,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.76106858253479,0.1834665238857269,0.1748644411563873,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.9079551696777344,0.3135380446910858,0.2197719067335128,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8531325459480286,0.2602741122245788,0.2475998550653457,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7979764342308044,0.2107430547475814,0.953783631324768,285.5888061523437,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.9859619140625,285.5870361328125,1.0,0.4378028213977813,1.0,1.0,0.0,1.0,-2.3681607246398926,2.3681561946868896,4.50691095466027e-06,1.8276015520095823,0.9803171753883362,0.9803171753883362,0.0,79.14568328857422,64.0,24735.47265625,0.0,1077.4832763671875,1.0,283.05230712890625,284.5965270996094,291.1665344238281,292.8224182128906,293.1499938964844,293.1499938964844,282.75,34112.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369660139083862,1.0,0.0,0.0,3.834469795227051,3.834495306015015,9.810788696995587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.01220703125,0.0,1733.411376953125,1895.4371337890625,0.0,1913.791259765625,0.9453843832015992,1.0,0.0,3.0,1.0,0.0
12056040,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.9990000128746032,0.458159476518631,0.3767177164554596,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.76106858253479,0.1834665238857269,0.1748644411563873,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.9079551696777344,0.3135380446910858,0.2197719067335128,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8531325459480286,0.2602741122245788,0.2475998550653457,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7979764342308044,0.2107430547475814,0.953783631324768,285.5888061523437,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.9859619140625,285.5870361328125,1.0,0.4378028213977813,1.0,1.0,0.0,1.0,-2.3681607246398926,2.3681561946868896,4.50691095466027e-06,1.8276015520095823,0.9803171753883362,0.9803171753883362,0.0,79.14568328857422,64.0,24735.47265625,0.0,1077.4832763671875,1.0,283.05230712890625,284.5965270996094,291.1665344238281,292.8224182128906,293.1499938964844,293.1499938964844,282.75,34112.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369660139083862,1.0,0.0,0.0,3.834469795227051,3.834495306015015,9.810788696995587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.01220703125,0.0,1733.411376953125,1895.4371337890625,0.0,1913.791259765625,0.9453843832015992,1.0,0.0,3.0,1.0,0.0
12056100,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.9990000128746032,0.4573220312595367,0.3703520596027374,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7663614749908447,0.1841497421264648,0.1755381375551223,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.9143751859664916,0.3140381276607513,0.2201878130435943,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8580422401428223,0.2603527307510376,0.2477349787950515,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8023664355278015,0.2104901224374771,0.9527934789657592,285.40802001953125,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.98175048828125,285.3929443359375,1.0,0.4354294240474701,1.0,1.0,0.0,1.0,-2.360801696777344,2.360797166824341,4.478951268538367e-06,1.8218882083892824,0.9816425442695618,0.9816425442695618,0.0,77.50605773925781,64.0,25263.7734375,0.0,1062.8349609375,1.0,282.7955627441406,284.38018798828125,291.2242431640625,292.98443603515625,293.1499938964844,293.1499938964844,282.75,34471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491135001182556,1.0,0.0,0.0,3.8607912063598633,3.8608169555664062,9.9459418834158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.17431640625,0.0,1768.4779052734375,1895.4371337890625,0.0,2017.7867431640625,0.951534390449524,1.0,0.0,3.0,1.0,0.0
12056160,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.9990000128746032,0.4569201469421386,0.3623068332672119,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.7727411985397339,0.1846741288900375,0.1760180443525314,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331298828125,0.9224146604537964,0.3142819404602051,0.2203636914491653,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8641384243965149,0.2602105140686035,0.2476061284542083,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8078258037567139,0.2100721448659896,0.950845181941986,285.3329467773437,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.9749755859375,285.3295288085937,1.0,0.4321624040603637,1.0,1.0,0.0,1.0,-2.349435329437256,2.349431037902832,4.435941718838876e-06,1.8130617141723635,0.9833835959434508,0.9833835959434508,0.0,75.40511322021484,67.0,25210.453125,0.0,1042.1065673828125,1.0,282.7564697265625,284.3130798339844,291.2010192871094,292.9195556640625,293.1499938964844,293.1499938964844,282.45001220703125,34769.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550496459007263,1.0,0.0,0.0,3.881412982940674,3.881438970565796,1.0052474408439591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.52978515625,0.0,1796.396240234375,1895.4371337890625,0.0,2069.294677734375,0.9564112424850464,1.0,0.0,3.0,1.0,0.0
12056220,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.4563890993595123,0.3551468849182129,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.779171884059906,0.1854939758777618,0.1768076717853546,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9298441410064696,0.3144336640834808,0.2205047607421875,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8692843914031982,0.2595873177051544,0.2470688819885254,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8118579387664795,0.2090279310941696,0.9462382793426514,285.07489013671875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.9565734863281,285.0721740722656,1.0,0.4291123151779175,1.0,1.0,0.0,1.0,-2.3357596397399902,2.335755109786988,4.383990017231554e-06,1.8021690845489504,0.9829421043395996,0.9829421043395996,0.0,73.44847106933594,70.0,25703.46875,0.0,1019.6947021484376,1.0,282.4563903808594,284.0312194824219,291.1894226074219,292.9453125,293.1499938964844,293.1499938964844,282.1499938964844,35273.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693196535110474,1.0,0.0,0.0,3.909411907196045,3.909438371658325,1.01980265299062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.83935546875,0.0,1835.5596923828125,1895.4371337890625,0.0,2194.799072265625,0.9630565643310548,1.0,0.0,3.0,1.0,0.0
12056280,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.4563890993595123,0.3551468849182129,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.779171884059906,0.1854939758777618,0.1768076717853546,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9298441410064696,0.3144336640834808,0.2205047607421875,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8692843914031982,0.2595873177051544,0.2470688819885254,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8118579387664795,0.2090279310941696,0.9462382793426514,285.07489013671875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.9565734863281,285.0721740722656,1.0,0.4291123151779175,1.0,1.0,0.0,1.0,-2.3357596397399902,2.335755109786988,4.383990017231554e-06,1.8021690845489504,0.9829421043395996,0.9829421043395996,0.0,73.44847106933594,70.0,25703.46875,0.0,1019.6947021484376,1.0,282.4563903808594,284.0312194824219,291.1894226074219,292.9453125,293.1499938964844,293.1499938964844,282.1499938964844,35273.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693196535110474,1.0,0.0,0.0,3.909411907196045,3.909438371658325,1.01980265299062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.83935546875,0.0,1835.5596923828125,1895.4371337890625,0.0,2194.799072265625,0.9630565643310548,1.0,0.0,3.0,1.0,0.0
12056340,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.4541772902011871,0.3541736900806427,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7807875275611877,0.186069518327713,0.177398070693016,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9307479858398438,0.3143021464347839,0.2204499691724777,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8691005706787109,0.2586405277252197,0.2462364584207534,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8109827637672424,0.2076821029186248,0.9405279755592346,284.82537841796875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.9456787109375,284.82305908203125,1.0,0.4277094304561615,1.0,1.0,0.0,1.0,-2.3273708820343018,2.327366590499878,4.352380528871436e-06,1.7955422401428225,0.9792357087135316,0.9792357087135316,0.0,72.98119354248047,73.0,26234.6328125,0.0,1008.9713134765624,1.0,282.15625,283.7578125,291.1744384765625,292.96051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35678.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793682813644409,1.0,0.0,0.0,3.922306776046753,3.922333478927612,1.0265412129228937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.142578125,0.0,1855.1690673828125,1895.4371337890625,0.0,2284.47021484375,0.966222047805786,1.0,0.0,3.0,1.0,0.0
12056400,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.4541772902011871,0.3541736900806427,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.7807875275611877,0.186069518327713,0.177398070693016,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9307479858398438,0.3143021464347839,0.2204499691724777,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8691005706787109,0.2586405277252197,0.2462364584207534,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8109827637672424,0.2076821029186248,0.9405279755592346,284.82537841796875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.9456787109375,284.82305908203125,1.0,0.4277094304561615,1.0,1.0,0.0,1.0,-2.3273708820343018,2.327366590499878,4.352380528871436e-06,1.7955422401428225,0.9792357087135316,0.9792357087135316,0.0,72.98119354248047,73.0,26234.6328125,0.0,1008.9713134765624,1.0,282.15625,283.7578125,291.1744384765625,292.96051025390625,293.1499938964844,293.1499938964844,281.8500061035156,35678.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793682813644409,1.0,0.0,0.0,3.922306776046753,3.922333478927612,1.0265412129228937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.142578125,0.0,1855.1690673828125,1895.4371337890625,0.0,2284.47021484375,0.966222047805786,1.0,0.0,3.0,1.0,0.0
12056460,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.9990000128746032,0.4557568430900574,0.3465747237205505,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.791989803314209,0.1908035427331924,0.1809660494327545,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.9420034885406494,0.3182497024536133,0.2225516885519027,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.8780741691589355,0.261919766664505,0.2484002560377121,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.8190459609031677,0.2106615453958511,0.9492711424827576,284.5986328125,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.986083984375,284.59765625,1.0,0.4283140301704407,1.0,1.0,0.0,1.0,-2.33813738822937,2.338132858276367,4.392291430121986e-06,1.803670048713684,0.9726220965385436,0.9726220965385436,0.0,71.72531127929688,76.0,26991.09765625,0.0,1015.3643188476562,1.0,281.8562316894531,283.5027160644531,291.1719970703125,292.9940490722656,293.1499938964844,293.1499938964844,281.54998779296875,36021.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876280546188354,1.0,0.0,0.0,3.922385692596436,3.922412395477295,1.026582594931824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.2783203125,0.0,1858.0220947265625,1895.4371337890625,0.0,2358.890869140625,0.966453731060028,1.0,0.0,3.0,1.0,0.0
12056520,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.9990000128746032,0.4557568430900574,0.3465747237205505,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.791989803314209,0.1908035427331924,0.1809660494327545,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.9420034885406494,0.3182497024536133,0.2225516885519027,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.8780741691589355,0.261919766664505,0.2484002560377121,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.8190459609031677,0.2106615453958511,0.9492711424827576,284.5986328125,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.986083984375,284.59765625,1.0,0.4283140301704407,1.0,1.0,0.0,1.0,-2.33813738822937,2.338132858276367,4.392291430121986e-06,1.803670048713684,0.9726220965385436,0.9726220965385436,0.0,71.72531127929688,76.0,26991.09765625,0.0,1015.3643188476562,1.0,281.8562316894531,283.5027160644531,291.1719970703125,292.9940490722656,293.1499938964844,293.1499938964844,281.54998779296875,36021.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876280546188354,1.0,0.0,0.0,3.922385692596436,3.922412395477295,1.026582594931824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.2783203125,0.0,1858.0220947265625,1895.4371337890625,0.0,2358.890869140625,0.966453731060028,1.0,0.0,3.0,1.0,0.0
12056580,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.9990000128746032,0.4561197459697723,0.3450580537319183,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.797728419303894,0.1936470866203308,0.1840040236711502,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.946237862110138,0.3202948570251465,0.2242260128259658,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8814238905906677,0.2633447051048279,0.2500970363616943,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021911621094,0.8220530152320862,0.2118395864963531,0.9562423825263976,284.4017944335937,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,298.00103759765625,284.4009704589844,1.0,0.4304068088531494,1.0,1.0,0.0,1.0,-2.352390766143799,2.352386474609375,4.446091679710662e-06,1.814799189567566,0.963670015335083,0.963670015335083,0.0,71.85841369628906,79.0,27936.01953125,0.0,1031.0870361328125,1.0,281.5562438964844,283.26483154296875,291.1883850097656,293.06231689453125,293.1499938964844,293.1499938964844,281.25,36316.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974720001220703,1.0,0.0,0.0,3.9115474224090576,3.911574125289917,1.0209171250608051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.06103515625,0.0,1846.6246337890625,1895.4371337890625,0.0,2448.334716796875,0.9641911387443542,1.0,0.0,3.0,1.0,0.0
12056640,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.9990000128746032,0.4561197459697723,0.3450580537319183,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023132324219,0.797728419303894,0.1936470866203308,0.1840040236711502,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.946237862110138,0.3202948570251465,0.2242260128259658,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8814238905906677,0.2633447051048279,0.2500970363616943,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021911621094,0.8220530152320862,0.2118395864963531,0.9562423825263976,284.4017944335937,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,298.00103759765625,284.4009704589844,1.0,0.4304068088531494,1.0,1.0,0.0,1.0,-2.352390766143799,2.352386474609375,4.446091679710662e-06,1.814799189567566,0.963670015335083,0.963670015335083,0.0,71.85841369628906,79.0,27936.01953125,0.0,1031.0870361328125,1.0,281.5562438964844,283.26483154296875,291.1883850097656,293.06231689453125,293.1499938964844,293.1499938964844,281.25,36316.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974720001220703,1.0,0.0,0.0,3.9115474224090576,3.911574125289917,1.0209171250608051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.06103515625,0.0,1846.6246337890625,1895.4371337890625,0.0,2448.334716796875,0.9641911387443542,1.0,0.0,3.0,1.0,0.0
12056700,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533569335937,0.9990000128746032,0.455311119556427,0.3468964397907257,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7979249358177185,0.1946832537651062,0.185117170214653,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25445556640625,0.945252239704132,0.3209703862667084,0.2247954607009887,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25592041015625,0.8803625106811523,0.2636668980121612,0.2505415380001068,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2580261230469,0.8210749626159668,0.2119990885257721,0.957680881023407,284.25390625,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,298.00616455078125,284.2425231933594,1.0,0.4317588806152344,1.0,1.0,0.0,1.0,-2.3588833808898926,2.3588788509368896,4.470732164918445e-06,1.819879651069641,0.957615852355957,0.957615852355957,0.0,72.43914031982422,79.0,28742.724609375,0.0,1040.3956298828125,1.0,281.2947998046875,283.0718994140625,291.2292785644531,293.2014465332031,293.1499938964844,293.1499938964844,281.25,36469.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806062638759613,1.0,0.0,0.0,3.902327060699463,3.902353525161743,1.0161096497540711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.837890625,0.0,1836.19091796875,1895.4371337890625,0.0,2526.982421875,0.962177574634552,1.0,0.0,3.0,1.0,0.0
12056760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078552246094,0.9990000128746032,0.4537043869495392,0.3501297235488891,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082824707031,0.7967002987861633,0.1955227255821228,0.1860081553459167,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079162597656,0.9425708651542664,0.3214624226093292,0.2251911461353302,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.8778356313705444,0.2637862265110016,0.2507474422454834,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.8187373280525208,0.2119109481573104,0.9578598737716676,284.2078857421875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,298.01141357421875,284.207275390625,1.0,0.4332338869571686,1.0,1.0,0.0,1.0,-2.364776372909546,2.364771842956543,4.493185770115815e-06,1.8245058059692385,0.9521523118019104,0.9521523118019104,0.0,73.29314422607422,82.0,28863.0078125,0.0,1050.2027587890625,1.0,281.2562561035156,283.0308837890625,291.2083740234375,293.1380920410156,293.1499938964844,293.1499938964844,280.95001220703125,36604.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091274499893188,1.0,0.0,0.0,3.89007830619812,3.8901047706604,1.009741026791744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.09228515625,0.0,1821.8546142578125,1895.4371337890625,0.0,2555.160400390625,0.9595301151275636,1.0,0.0,3.0,1.0,0.0
12056820,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.9990000128746032,0.4484982490539551,0.3589150905609131,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.7920475602149963,0.1968547254800796,0.1874494701623916,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.9346582889556884,0.3222158849239349,0.2258261144161224,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.8706420660018921,0.2637166678905487,0.2508538663387298,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.811793863773346,0.2112700045108795,0.9560463428497314,284.025146484375,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,298.0203857421875,284.0246887207031,1.0,0.4364369213581085,1.0,1.0,0.0,1.0,-2.37577486038208,2.375770330429077,4.53529946753406e-06,1.833166241645813,0.9382857084274292,0.9382857084274292,0.0,75.48909759521484,85.0,29910.689453125,0.0,1071.0654296875,1.0,280.9565124511719,282.8107604980469,291.2288513183594,293.2208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218547701835632,1.0,0.0,0.0,3.857738494873047,3.857764720916748,9.930220130627276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.16015625,0.0,1783.9141845703125,1895.4371337890625,0.0,2672.76123046875,0.952433168888092,1.0,0.0,3.0,1.0,0.0
12056880,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251159667969,0.9990000128746032,0.4484982490539551,0.3589150905609131,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.7920475602149963,0.1968547254800796,0.1874494701623916,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.9346582889556884,0.3222158849239349,0.2258261144161224,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.8706420660018921,0.2637166678905487,0.2508538663387298,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254211425781,0.811793863773346,0.2112700045108795,0.9560463428497314,284.025146484375,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,298.0203857421875,284.0246887207031,1.0,0.4364369213581085,1.0,1.0,0.0,1.0,-2.37577486038208,2.375770330429077,4.53529946753406e-06,1.833166241645813,0.9382857084274292,0.9382857084274292,0.0,75.48909759521484,85.0,29910.689453125,0.0,1071.0654296875,1.0,280.9565124511719,282.8107604980469,291.2288513183594,293.2208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218547701835632,1.0,0.0,0.0,3.857738494873047,3.857764720916748,9.930220130627276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.16015625,0.0,1783.9141845703125,1895.4371337890625,0.0,2672.76123046875,0.952433168888092,1.0,0.0,3.0,1.0,0.0
12056940,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.9990000128746032,0.4445570111274719,0.3647082448005676,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.7886683344841003,0.1974466145038604,0.1881161332130432,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87664794921875,0.9293467402458192,0.3225394785404205,0.2261304259300232,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8659285306930542,0.2635501623153686,0.2508021295070648,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793640136719,0.8069635033607483,0.2107150256633758,0.9541107416152954,283.876220703125,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,298.0138244628906,283.8681030273437,1.0,0.4383149743080139,1.0,1.0,0.0,1.0,-2.381514072418213,2.38150954246521,4.5573856368719134e-06,1.837701678276062,0.9288841485977172,0.9288841485977172,0.0,76.91545104980469,85.0,30837.533203125,0.0,1083.161865234375,1.0,280.6866760253906,282.6211853027344,291.2686462402344,293.35711669921875,293.1499938964844,293.1499938964844,280.6499938964844,37090.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321052193641663,1.0,0.0,0.0,3.834639072418213,3.834665060043335,9.811654990699026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.5390625,0.0,1757.0228271484375,1895.4371337890625,0.0,2768.051513671875,0.947330117225647,1.0,0.0,3.0,1.0,0.0
12057000,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.9990000128746032,0.4410102367401123,0.3696852326393127,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84735107421875,0.7856300473213196,0.1978454887866974,0.1885475218296051,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.9247138500213624,0.3227456212043762,0.2262952625751495,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84716796875,0.8618873357772827,0.2633606195449829,0.2506683766841888,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.8026599884033203,0.2102016806602478,0.9520944952964784,283.8470764160156,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,298.007568359375,283.84686279296875,1.0,0.4398042559623718,1.0,1.0,0.0,1.0,-2.385626792907715,2.385622262954712,4.573269507091027e-06,1.8409634828567505,0.9220775365829468,0.9220775365829468,0.0,78.1313247680664,73.0,30936.189453125,0.0,1092.65185546875,1.0,280.65679931640625,282.596435546875,291.2485046386719,293.3031616210937,293.1499938964844,293.1499938964844,280.3500061035156,37218.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835087239742279,1.0,0.0,0.0,3.8136065006256095,3.813632249832153,9.70431869973254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.310546875,0.0,1732.4476318359375,1895.4371337890625,0.0,2795.8515625,0.9427167177200316,1.0,0.0,3.0,1.0,0.0
12057060,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.9990000128746032,0.4336508810520172,0.3674776256084442,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.7882957458496094,0.1985846757888794,0.1892835199832916,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.9272969961166382,0.3231016397476196,0.2265601903200149,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640930175781,0.8630189895629883,0.2627881169319153,0.2501608431339264,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643371582031,0.8026106357574463,0.208848774433136,0.9462388753890992,283.66387939453125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,298.0000915527344,283.6628112792969,1.0,0.4375169575214386,1.0,1.0,0.0,1.0,-2.376556158065796,2.376551628112793,4.539353085419862e-06,1.834355592727661,0.9034199118614196,0.9034199118614196,0.0,77.38072967529297,61.0,31758.31640625,0.0,1079.5721435546875,1.0,280.3571472167969,282.37945556640625,291.264892578125,293.3753356933594,293.1499938964844,293.1499938964844,280.04998779296875,37584.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477101922035217,1.0,0.0,0.0,3.756037473678589,3.7560629844665527,9.413543580194528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.359375,0.0,1666.567626953125,1895.4371337890625,0.0,2913.82861328125,0.9300408959388732,1.0,0.0,3.0,1.0,0.0
12057120,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.9990000128746032,0.4336508810520172,0.3674776256084442,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.7882957458496094,0.1985846757888794,0.1892835199832916,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639404296875,0.9272969961166382,0.3231016397476196,0.2265601903200149,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640930175781,0.8630189895629883,0.2627881169319153,0.2501608431339264,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643371582031,0.8026106357574463,0.208848774433136,0.9462388753890992,283.66387939453125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,298.0000915527344,283.6628112792969,1.0,0.4375169575214386,1.0,1.0,0.0,1.0,-2.376556158065796,2.376551628112793,4.539353085419862e-06,1.834355592727661,0.9034199118614196,0.9034199118614196,0.0,77.38072967529297,61.0,31758.31640625,0.0,1079.5721435546875,1.0,280.3571472167969,282.37945556640625,291.264892578125,293.3753356933594,293.1499938964844,293.1499938964844,280.04998779296875,37584.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477101922035217,1.0,0.0,0.0,3.756037473678589,3.7560629844665527,9.413543580194528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.359375,0.0,1666.567626953125,1895.4371337890625,0.0,2913.82861328125,0.9300408959388732,1.0,0.0,3.0,1.0,0.0
12057180,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4734802246094,0.9990000128746032,0.4297289550304413,0.354160726070404,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.7990295886993408,0.1991741508245468,0.1897573769092559,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4736328125,0.940798282623291,0.3233363032341003,0.2266600430011749,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47381591796875,0.872847855091095,0.2620618641376495,0.2493985742330551,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.8106475472450256,0.2074139565229416,0.939306139945984,283.4735717773437,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.9998779296875,283.4721069335937,1.0,0.431192547082901,1.0,1.0,0.0,1.0,-2.3520140647888184,2.3520095348358154,4.446647380973445e-06,1.8155966997146609,0.8821734189987183,0.8821734189987183,0.0,73.77677154541016,49.0,32390.455078125,0.0,1038.3553466796875,1.0,280.0576477050781,282.1614990234375,291.27618408203125,293.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,38017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581367135047913,1.0,0.0,0.0,3.6823441982269287,3.682368755340576,9.04778005406115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.04052734375,0.0,1584.680908203125,1895.4371337890625,0.0,3011.531005859375,0.9138518571853638,1.0,0.0,3.0,1.0,0.0
12057240,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4734802246094,0.9990000128746032,0.4297289550304413,0.354160726070404,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.7990295886993408,0.1991741508245468,0.1897573769092559,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4736328125,0.940798282623291,0.3233363032341003,0.2266600430011749,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47381591796875,0.872847855091095,0.2620618641376495,0.2493985742330551,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.8106475472450256,0.2074139565229416,0.939306139945984,283.4735717773437,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.9998779296875,283.4721069335937,1.0,0.431192547082901,1.0,1.0,0.0,1.0,-2.3520140647888184,2.3520095348358154,4.446647380973445e-06,1.8155966997146609,0.8821734189987183,0.8821734189987183,0.0,73.77677154541016,49.0,32390.455078125,0.0,1038.3553466796875,1.0,280.0576477050781,282.1614990234375,291.27618408203125,293.4293212890625,293.1499938964844,293.1499938964844,280.3500061035156,38017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581367135047913,1.0,0.0,0.0,3.6823441982269287,3.682368755340576,9.04778005406115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.04052734375,0.0,1584.680908203125,1895.4371337890625,0.0,3011.531005859375,0.9138518571853638,1.0,0.0,3.0,1.0,0.0
12057300,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081237792969,0.9990000128746032,0.429940789937973,0.3437459170818329,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6026916503906,0.8075953125953674,0.1996835470199585,0.1900184154510498,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60711669921875,0.9515628218650818,0.3238674104213714,0.2267839163541793,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6054992675781,0.8813173174858093,0.2619729936122894,0.2490575611591339,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031494140625,0.8175805807113647,0.2069839388132095,0.9361874461174012,283.6075744628906,284.95001220703125,296.0810546875,288.25128173828125,296.0806579589844,298.0030517578125,283.61968994140625,1.0,0.4268387258052826,1.0,1.0,0.0,1.0,-2.335811138153076,2.3358068466186523,4.385838565212907e-06,1.803127646446228,0.8744798898696899,0.8744798898696899,0.0,71.12501525878906,49.0,31400.125,0.0,1010.4951782226562,1.0,280.30157470703125,282.3419189453125,291.18560791015625,293.1877136230469,293.1499938964844,293.1499938964844,280.3500061035156,38051.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463094830513,1.0,0.0,0.0,3.643011569976807,3.643035888671875,8.855526516526879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.640625,0.0,1540.7276611328125,1895.4371337890625,0.0,2900.7177734375,0.90517657995224,1.0,0.0,3.0,1.0,0.0
12057360,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.9990000128746032,0.4321028888225555,0.330024778842926,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658020019531,0.8190295100212097,0.2004865407943725,0.1905490607023239,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6666564941406,0.965997040271759,0.3248750567436218,0.2272688597440719,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6663513183594,0.8936989903450012,0.2622444927692413,0.2490627169609069,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.827655017375946,0.2069771885871887,0.9347683787345886,283.666748046875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892333984375,297.987548828125,283.66900634765625,1.0,0.4218914210796356,1.0,1.0,0.0,1.0,-2.3188509941101074,2.318846702575684,4.322623681218829e-06,1.790056586265564,0.8665686249732971,0.8665686249732971,0.0,67.86768341064453,67.0,31132.962890625,0.0,979.8140258789062,1.0,280.34210205078125,282.4019775390625,291.1793518066406,293.1885681152344,293.1499938964844,293.1499938964844,280.6499938964844,38051.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364483714103699,1.0,0.0,0.0,3.6049206256866455,3.604944705963135,8.671310069985338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.8349609375,0.0,1498.75048828125,1895.4371337890625,0.0,2808.551025390625,0.896665632724762,1.0,0.0,3.0,1.0,0.0
12057420,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.9990000128746032,0.4380851984024048,0.3242550492286682,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8261168003082275,0.2027909755706787,0.1924588978290558,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998718261719,0.9740362763404846,0.3278118073940277,0.2290637046098709,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.9002974033355713,0.2635431587696075,0.2500038743019104,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89849853515625,0.8329914808273315,0.2079890519380569,0.9376115202903748,283.9000244140625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.9540405273437,283.9047546386719,1.0,0.4222217798233032,1.0,1.0,0.0,1.0,-2.320872068405152,2.3208677768707275,4.329567218519514e-06,1.7912986278533936,0.8543472290039062,0.8543472290039062,0.0,66.79782104492188,85.0,30226.103515625,0.0,977.700927734375,1.0,280.6410827636719,282.679443359375,291.180419921875,293.0996398925781,293.1499938964844,293.1499938964844,280.95001220703125,37904.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105762004852295,1.0,0.0,0.0,3.532498359680176,3.5325214862823486,8.326398983626859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.216796875,0.0,1420.121826171875,1895.4371337890625,0.0,2568.50048828125,0.8804918527603149,1.0,0.0,3.0,1.0,0.0
