time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057480,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.9990000128746032,0.4380851984024048,0.3242550492286682,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.8261168003082275,0.2027909755706787,0.1924588978290558,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998718261719,0.9740362763404846,0.3278118073940277,0.2290637046098709,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.9002974033355713,0.2635431587696075,0.2500038743019104,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89849853515625,0.8329914808273315,0.2079890519380569,0.9376115202903748,283.9000244140625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.9540405273437,283.9047546386719,1.0,0.4222217798233032,1.0,1.0,0.0,1.0,-2.320872068405152,2.3208677768707275,4.329567218519514e-06,1.7912986278533936,0.8543472290039062,0.8543472290039062,0.0,66.79782104492188,85.0,30226.103515625,0.0,977.700927734375,1.0,280.6410827636719,282.679443359375,291.180419921875,293.0996398925781,293.1499938964844,293.1499938964844,280.95001220703125,37904.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105762004852295,1.0,0.0,0.0,3.532498359680176,3.5325214862823486,8.326398983626859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.216796875,0.0,1420.121826171875,1895.4371337890625,0.0,2568.50048828125,0.8804918527603149,1.0,0.0,3.0,1.0,0.0
12057540,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.9990000128746032,0.4406037628650665,0.3362908959388733,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.820385754108429,0.2057234495878219,0.1951935738325119,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15771484375,0.966054141521454,0.3315813541412353,0.2316248118877411,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.891322135925293,0.2655383348464966,0.2518304288387298,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.8256635069847107,0.2097004204988479,0.9451583623886108,284.1578674316406,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.9478454589844,284.1636047363281,1.0,0.4296234846115112,1.0,1.0,0.0,1.0,-2.35293197631836,2.3529274463653564,4.449866992217721e-06,1.8161720037460327,0.8457486629486084,0.8457486629486084,0.0,70.14295196533203,103.0,29638.2578125,0.0,1024.8004150390625,1.0,280.9403991699219,282.9737548828125,291.23016357421875,293.0985107421875,293.1499938964844,293.1499938964844,281.25,37614.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790134072303772,1.0,0.0,0.0,3.470598697662353,3.470621347427368,8.037150678319449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.5625,0.0,1354.07373046875,1895.4371337890625,0.0,2381.58740234375,0.8665691614151001,1.0,0.0,3.0,1.0,0.0
12057600,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15802001953125,0.9990000128746032,0.4406037628650665,0.3362908959388733,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.820385754108429,0.2057234495878219,0.1951935738325119,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15771484375,0.966054141521454,0.3315813541412353,0.2316248118877411,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.891322135925293,0.2655383348464966,0.2518304288387298,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.8256635069847107,0.2097004204988479,0.9451583623886108,284.1578674316406,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.9478454589844,284.1636047363281,1.0,0.4296234846115112,1.0,1.0,0.0,1.0,-2.35293197631836,2.3529274463653564,4.449866992217721e-06,1.8161720037460327,0.8457486629486084,0.8457486629486084,0.0,70.14295196533203,103.0,29638.2578125,0.0,1024.8004150390625,1.0,280.9403991699219,282.9737548828125,291.23016357421875,293.0985107421875,293.1499938964844,293.1499938964844,281.25,37614.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790134072303772,1.0,0.0,0.0,3.470598697662353,3.470621347427368,8.037150678319449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.5625,0.0,1354.07373046875,1895.4371337890625,0.0,2381.58740234375,0.8665691614151001,1.0,0.0,3.0,1.0,0.0
12057660,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.9990000128746032,0.437830775976181,0.3620116412639618,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4238586425781,0.8052381873130798,0.2089545875787735,0.1983974725008011,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.9453673362731934,0.3358466923236847,0.2346664369106292,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249572753906,0.8720505833625793,0.267970323562622,0.2542368471622467,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.8090337514877319,0.2115326225757599,0.9543410539627076,284.4259033203125,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.9703674316406,284.4319763183594,1.0,0.4423851072788238,1.0,1.0,0.0,1.0,-2.4052417278289795,2.405236959457397,4.649971742765047e-06,1.856816411018372,0.8407958745956421,0.8407958745956421,0.0,77.11511993408203,106.0,29244.607421875,0.0,1110.427734375,1.0,281.2398376464844,283.2735290527344,291.2902526855469,293.13037109375,293.1499938964844,293.1499938964844,281.54998779296875,37225.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765490412712097,1.0,0.0,0.0,3.4231529235839844,3.423175096511841,7.818904350642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.10205078125,0.0,1303.7330322265625,1895.4371337890625,0.0,2259.212158203125,0.8557772636413574,1.0,0.0,3.0,1.0,0.0
12057720,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.9990000128746032,0.437830775976181,0.3620116412639618,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4238586425781,0.8052381873130798,0.2089545875787735,0.1983974725008011,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.9453673362731934,0.3358466923236847,0.2346664369106292,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249572753906,0.8720505833625793,0.267970323562622,0.2542368471622467,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239196777344,0.8090337514877319,0.2115326225757599,0.9543410539627076,284.4259033203125,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.9703674316406,284.4319763183594,1.0,0.4423851072788238,1.0,1.0,0.0,1.0,-2.4052417278289795,2.405236959457397,4.649971742765047e-06,1.856816411018372,0.8407958745956421,0.8407958745956421,0.0,77.11511993408203,106.0,29244.607421875,0.0,1110.427734375,1.0,281.2398376464844,283.2735290527344,291.2902526855469,293.13037109375,293.1499938964844,293.1499938964844,281.54998779296875,37225.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765490412712097,1.0,0.0,0.0,3.4231529235839844,3.423175096511841,7.818904350642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.10205078125,0.0,1303.7330322265625,1895.4371337890625,0.0,2259.212158203125,0.8557772636413574,1.0,0.0,3.0,1.0,0.0
12057780,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.4315271973609924,0.3838139474391937,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.7937227487564087,0.2122524529695511,0.2016909420490265,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.9292553663253784,0.3403816223144531,0.2379164844751358,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8582225441932678,0.2706579566001892,0.2569043636322021,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7954986095428467,0.2132295966148376,0.962984263896942,284.69158935546875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.99346923828125,284.6968078613281,1.0,0.4533086717128753,1.0,1.0,0.0,1.0,-2.452897071838379,2.452892303466797,4.836813786823768e-06,1.894137263298035,0.8393969535827637,0.8393969535827637,0.0,83.48426818847656,109.0,28913.068359375,0.0,1191.5546875,1.0,281.5393981933594,283.5696716308594,291.3446655273437,293.1680908203125,293.1499938964844,293.1499938964844,281.8500061035156,36779.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681646943092346,1.0,0.0,0.0,3.3925695419311523,3.3925912380218506,7.679815894334752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.43212890625,0.0,1270.60302734375,1895.4371337890625,0.0,2184.557861328125,0.8486617207527161,1.0,0.0,3.0,1.0,0.0
12057840,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.4315271973609924,0.3838139474391937,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.7937227487564087,0.2122524529695511,0.2016909420490265,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.9292553663253784,0.3403816223144531,0.2379164844751358,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8582225441932678,0.2706579566001892,0.2569043636322021,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7954986095428467,0.2132295966148376,0.962984263896942,284.69158935546875,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.99346923828125,284.6968078613281,1.0,0.4533086717128753,1.0,1.0,0.0,1.0,-2.452897071838379,2.452892303466797,4.836813786823768e-06,1.894137263298035,0.8393969535827637,0.8393969535827637,0.0,83.48426818847656,109.0,28913.068359375,0.0,1191.5546875,1.0,281.5393981933594,283.5696716308594,291.3446655273437,293.1680908203125,293.1499938964844,293.1499938964844,281.8500061035156,36779.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681646943092346,1.0,0.0,0.0,3.3925695419311523,3.3925912380218506,7.679815894334752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.43212890625,0.0,1270.60302734375,1895.4371337890625,0.0,2184.557861328125,0.8486617207527161,1.0,0.0,3.0,1.0,0.0
12057900,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9932608604431152,0.4285483360290527,0.3870349526405334,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7861839532852173,0.2138804495334625,0.2033568322658538,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.918828308582306,0.342680275440216,0.2395901829004287,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8497358560562134,0.2720391452312469,0.2583150267601013,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7869014739990234,0.2140315920114517,0.9672094583511353,284.85845947265625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656494140625,298.0006408691406,284.8720092773437,1.0,0.4580110013484955,1.0,1.0,0.0,1.0,-2.4679293632507324,2.4679245948791504,4.896975042356644e-06,1.9061366319656368,0.8403971195220947,0.8403971195220947,0.0,87.2538833618164,109.0,28389.689453125,0.0,1224.975341796875,1.0,281.7911071777344,283.7720947265625,291.3398132324219,293.0898132324219,293.1499938964844,293.1499938964844,281.8500061035156,36539.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625322341918945,1.0,0.0,0.0,3.3834753036499023,3.383496761322021,7.638697070433409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.37109375,0.0,1260.11181640625,1895.4371337890625,0.0,2134.819580078125,0.8465005159378052,1.0,0.0,3.0,1.0,0.0
12057960,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9818835854530334,0.427157461643219,0.3852746784687042,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7783869504928589,0.2155177295207977,0.205055832862854,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9084096550941468,0.3450258672237396,0.241333469748497,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8411740064620972,0.2734633982181549,0.2598010301589966,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7781004309654236,0.2148820757865905,0.9716445207595824,284.9336853027344,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,298.0025634765625,284.9373779296875,1.0,0.462030827999115,1.0,1.0,0.0,1.0,-2.4767069816589355,2.476702213287353,4.932086540065939e-06,1.9130421876907349,0.8410961627960205,0.8410961627960205,0.0,91.201904296875,112.0,28419.00390625,0.0,1252.3282470703125,1.0,281.8391418457031,283.843505859375,291.3851623535156,293.1875,293.1499938964844,293.1499938964844,282.1499938964844,36332.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619983553886414,1.0,0.0,0.0,3.379089117050171,3.37911057472229,7.618905328854453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.376953125,0.0,1254.439208984375,1895.4371337890625,0.0,2130.12353515625,0.8453139662742615,1.0,0.0,3.0,1.0,0.0
12058020,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9661740064620972,0.4267023503780365,0.3844538033008575,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7696895599365234,0.2188506126403808,0.2083754539489746,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8973296880722046,0.3498077988624573,0.2447730153799057,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8312026858329773,0.2763849794864654,0.2627241611480713,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7676953673362732,0.2168006747961044,0.9808239936828612,285.1628112792969,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,298.0003662109375,285.16632080078125,1.0,0.4691779315471649,1.0,1.0,0.0,1.0,-2.498378276824951,2.49837327003479,5.01902877658722e-06,1.9299384355545044,0.8457237482070923,0.8457237482070923,0.0,97.16218566894533,115.0,27893.34765625,0.0,1304.0906982421875,1.0,282.1390991210937,284.1050720214844,291.4119873046875,293.1849365234375,293.1499938964844,293.1499938964844,282.45001220703125,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548116445541382,1.0,0.0,0.0,3.3817460536956787,3.381767511367798,7.630891900589631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.26220703125,0.0,1254.0296630859375,1895.4371337890625,0.0,2067.22119140625,0.8455501794815063,1.0,0.0,3.0,1.0,0.0
12058080,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.9661740064620972,0.4267023503780365,0.3844538033008575,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7696895599365234,0.2188506126403808,0.2083754539489746,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8973296880722046,0.3498077988624573,0.2447730153799057,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8312026858329773,0.2763849794864654,0.2627241611480713,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7676953673362732,0.2168006747961044,0.9808239936828612,285.1628112792969,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,298.0003662109375,285.16632080078125,1.0,0.4691779315471649,1.0,1.0,0.0,1.0,-2.498378276824951,2.49837327003479,5.01902877658722e-06,1.9299384355545044,0.8457237482070923,0.8457237482070923,0.0,97.16218566894533,115.0,27893.34765625,0.0,1304.0906982421875,1.0,282.1390991210937,284.1050720214844,291.4119873046875,293.1849365234375,293.1499938964844,293.1499938964844,282.45001220703125,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548116445541382,1.0,0.0,0.0,3.3817460536956787,3.381767511367798,7.630891900589631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.26220703125,0.0,1254.0296630859375,1895.4371337890625,0.0,2067.22119140625,0.8455501794815063,1.0,0.0,3.0,1.0,0.0
12058140,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.9592632055282592,0.4271446764469147,0.3847212791442871,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7667729258537292,0.2210942953824997,0.2105319499969482,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.8934862017631531,0.3530408143997192,0.2470195889472961,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8274871110916138,0.2783673107624054,0.2646254003047943,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7638442516326904,0.2182160466909408,0.9872612953186036,285.3660583496094,284.95001220703125,296.20184326171875,288.4533386230469,296.20147705078125,297.9996032714844,285.3753662109375,1.0,0.4733660519123077,1.0,1.0,0.0,1.0,-2.5140061378479004,2.51400113105774,5.082167263026349e-06,1.9421021938323968,0.8510850667953491,0.8510850667953491,0.0,100.15298461914062,115.0,27462.25,0.0,1336.3416748046875,1.0,282.41326904296875,284.3324890136719,291.4046936035156,293.1177673339844,293.1499938964844,293.1499938964844,282.45001220703125,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747107207775116,1.0,0.0,0.0,3.392139673233032,3.3921613693237305,7.677870144107146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.88525390625,0.0,1261.94873046875,1895.4371337890625,0.0,2000.47705078125,0.847635805606842,1.0,0.0,3.0,1.0,0.0
12058200,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.9564172625541688,0.4275216460227966,0.3850954174995422,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7659186124801636,0.222401350736618,0.2118056118488311,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.8922762870788574,0.354925274848938,0.2483633607625961,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.826183557510376,0.2795298397541046,0.265764832496643,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.7624977827072144,0.2190783619880676,0.9912664890289308,285.4094543457031,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.9997863769531,285.412841796875,1.0,0.4756657183170318,1.0,1.0,0.0,1.0,-2.5237810611724854,2.523776054382324,5.121856247569667e-06,1.949706673622132,0.853783130645752,0.853783130645752,0.0,101.58450317382812,118.0,27547.892578125,0.0,1354.8133544921875,1.0,282.4391784667969,284.3701477050781,291.44158935546875,293.1903686523437,293.1499938964844,293.1499938964844,282.75,35464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469875812530518,1.0,0.0,0.0,3.4008655548095703,3.400887012481689,7.717421226516308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.431640625,0.0,1269.5220947265625,1895.4371337890625,0.0,1999.44677734375,0.8494289517402649,1.0,0.0,3.0,1.0,0.0
12058260,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9501466751098632,0.4289479851722717,0.3863475024700165,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.764784574508667,0.226185068488121,0.2154233008623123,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.8904095888137817,0.3604139685630798,0.2521880269050598,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567687988281,0.8238092660903931,0.282927542924881,0.2690080404281616,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.7600818276405334,0.2216657996177673,1.0030004978179932,285.6573181152344,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,298.001953125,285.6604309082031,1.0,0.4819027483463287,1.0,1.0,0.0,1.0,-2.552220344543457,2.552215099334717,5.238165613263845e-06,1.9718034267425537,0.865183413028717,0.865183413028717,0.0,105.14239501953124,121.0,27265.86328125,0.0,1406.66162109375,1.0,282.7395324707031,284.6317138671875,291.4774475097656,293.2077331542969,293.1499938964844,293.1499938964844,283.04998779296875,35043.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400537133216858,1.0,0.0,0.0,3.435875654220581,3.4358975887298584,7.877133612055331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.77880859375,0.0,1301.00146484375,1895.4371337890625,0.0,1940.0384521484373,0.8568623065948486,1.0,0.0,3.0,1.0,0.0
12058320,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.9501466751098632,0.4289479851722717,0.3863475024700165,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.764784574508667,0.226185068488121,0.2154233008623123,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.8904095888137817,0.3604139685630798,0.2521880269050598,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567687988281,0.8238092660903931,0.282927542924881,0.2690080404281616,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.7600818276405334,0.2216657996177673,1.0030004978179932,285.6573181152344,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,298.001953125,285.6604309082031,1.0,0.4819027483463287,1.0,1.0,0.0,1.0,-2.552220344543457,2.552215099334717,5.238165613263845e-06,1.9718034267425537,0.865183413028717,0.865183413028717,0.0,105.14239501953124,121.0,27265.86328125,0.0,1406.66162109375,1.0,282.7395324707031,284.6317138671875,291.4774475097656,293.2077331542969,293.1499938964844,293.1499938964844,283.04998779296875,35043.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400537133216858,1.0,0.0,0.0,3.435875654220581,3.4358975887298584,7.877133612055331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.77880859375,0.0,1301.00146484375,1895.4371337890625,0.0,1940.0384521484373,0.8568623065948486,1.0,0.0,3.0,1.0,0.0
12058380,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9458598494529724,0.4307582080364227,0.3879551887512207,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7650598883628845,0.2301528006792068,0.219203770160675,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8902750611305237,0.3662166595458984,0.2562233209609985,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8228773474693298,0.2865411341190338,0.2724410891532898,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.759161651134491,0.2244853973388672,1.0157477855682373,285.90106201171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,298.005859375,285.90386962890625,1.0,0.488098680973053,1.0,1.0,0.0,1.0,-2.5829825401306152,2.582977294921875,5.36539982931572e-06,1.9956741333007808,0.8798143863677979,0.8798143863677979,0.0,108.25079345703124,124.0,27005.45703125,0.0,1460.677490234375,1.0,283.0398864746094,284.8878479003906,291.51434326171875,293.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,34662.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341771721839905,1.0,0.0,0.0,3.485198736190796,3.4852209091186523,8.104913717943418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.1806640625,0.0,1347.8756103515625,1895.4371337890625,0.0,1890.1986083984373,0.8655388355255127,1.0,0.0,3.0,1.0,0.0
12058440,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9458598494529724,0.4307582080364227,0.3879551887512207,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.7650598883628845,0.2301528006792068,0.219203770160675,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8902750611305237,0.3662166595458984,0.2562233209609985,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8228773474693298,0.2865411341190338,0.2724410891532898,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.759161651134491,0.2244853973388672,1.0157477855682373,285.90106201171875,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,298.005859375,285.90386962890625,1.0,0.488098680973053,1.0,1.0,0.0,1.0,-2.5829825401306152,2.582977294921875,5.36539982931572e-06,1.9956741333007808,0.8798143863677979,0.8798143863677979,0.0,108.25079345703124,124.0,27005.45703125,0.0,1460.677490234375,1.0,283.0398864746094,284.8878479003906,291.51434326171875,293.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,34662.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341771721839905,1.0,0.0,0.0,3.485198736190796,3.4852209091186523,8.104913717943418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.1806640625,0.0,1347.8756103515625,1895.4371337890625,0.0,1890.1986083984373,0.8655388355255127,1.0,0.0,3.0,1.0,0.0
12058500,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9437727332115172,0.4314987361431122,0.3887357413768768,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7652463912963867,0.2320843189954757,0.2210988402366638,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.8902719616889954,0.3690305948257446,0.2582466304302215,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8224732279777527,0.2882830798625946,0.2741629481315613,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.7587801814079285,0.225851684808731,1.0222121477127075,285.9725952148437,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,298.00811767578125,285.9776611328125,1.0,0.4911915063858032,1.0,1.0,0.0,1.0,-2.598466634750366,2.598461151123047,5.430064447864424e-06,2.007709503173828,0.8873317241668701,0.8873317241668701,0.0,109.80308532714844,124.0,26971.525390625,0.0,1488.25244140625,1.0,283.13018798828125,284.9640197753906,291.5473937988281,293.2606506347656,293.1499938964844,293.1499938964844,283.1499938964844,34286.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355018258094788,1.0,0.0,0.0,3.499638080596924,3.49966049194336,8.172211209966918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.09228515625,0.0,1359.9365234375,1895.4371337890625,0.0,1901.390869140625,0.8701301217079163,1.0,0.0,3.0,1.0,0.0
12058560,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.9412952065467834,0.4320785701274872,0.3893844485282898,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.7651656270027161,0.2339387089014053,0.2229360491037368,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8899558782577515,0.3717356920242309,0.26020547747612,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8218088150024414,0.289932370185852,0.2758135199546814,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.7581406235694885,0.2271333336830139,1.0283833742141724,286.00079345703125,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,298.0099792480469,286.00201416015625,1.0,0.4942390024662018,1.0,1.0,0.0,1.0,-2.6132078170776367,2.6132023334503174,5.491979209182318e-06,2.019163131713867,0.8946409225463867,0.8946409225463867,0.0,111.44345092773438,127.0,27122.419921875,0.0,1515.5042724609375,1.0,283.1466369628906,284.98541259765625,291.5884704589844,293.3376159667969,293.1499938964844,293.1499938964844,283.1499938964844,34102.2734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396506667137146,1.0,0.0,0.0,3.5230958461761475,3.523118257522583,8.282132739623194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.927734375,0.0,1382.8060302734375,1895.4371337890625,0.0,1936.604736328125,0.872199296951294,1.0,0.0,3.0,1.0,0.0
12058620,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.934615671634674,0.4325652718544006,0.3901045620441437,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7638078927993774,0.237285315990448,0.226311594247818,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.887936532497406,0.3766501843929291,0.2638061642646789,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.8193001747131348,0.2928016483783722,0.278754711151123,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.7556782960891724,0.2292872667312622,1.0391379594802856,286.0194396972656,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,298.0112609863281,286.0198974609375,1.0,0.5000626444816589,1.0,1.0,0.0,1.0,-2.6389176845550537,2.6389122009277344,5.600822532869643e-06,2.0391488075256348,0.9090551733970642,0.9090551733970642,0.0,115.0975112915039,130.0,27393.41015625,0.0,1567.26806640625,1.0,283.14990234375,284.9966735839844,291.6415405273437,293.4312438964844,293.1499938964844,293.1499938964844,283.1499938964844,33365.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506041526794434,1.0,0.0,0.0,3.5451555252075195,3.545178174972534,8.386174386032508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0244140625,0.0,1400.474365234375,1895.4371337890625,0.0,2030.68017578125,0.8820299506187439,1.0,0.0,3.0,1.0,0.0
12058680,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.934615671634674,0.4325652718544006,0.3901045620441437,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01934814453125,0.7638078927993774,0.237285315990448,0.226311594247818,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.887936532497406,0.3766501843929291,0.2638061642646789,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.8193001747131348,0.2928016483783722,0.278754711151123,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.7556782960891724,0.2292872667312622,1.0391379594802856,286.0194396972656,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,298.0112609863281,286.0198974609375,1.0,0.5000626444816589,1.0,1.0,0.0,1.0,-2.6389176845550537,2.6389122009277344,5.600822532869643e-06,2.0391488075256348,0.9090551733970642,0.9090551733970642,0.0,115.0975112915039,130.0,27393.41015625,0.0,1567.26806640625,1.0,283.14990234375,284.9966735839844,291.6415405273437,293.4312438964844,293.1499938964844,293.1499938964844,283.1499938964844,33365.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506041526794434,1.0,0.0,0.0,3.5451555252075195,3.545178174972534,8.386174386032508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0244140625,0.0,1400.474365234375,1895.4371337890625,0.0,2030.68017578125,0.8820299506187439,1.0,0.0,3.0,1.0,0.0
12058740,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.9266473650932312,0.4325072169303894,0.3902704119682312,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.7614629864692688,0.2402388751506805,0.2293067574501037,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8848555088043213,0.3811149001121521,0.2670653164386749,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8158120512962341,0.2952253520488739,0.2812565863132477,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.7522265911102295,0.2309854626655578,1.0477967262268066,286.01470947265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,298.0088195800781,286.0146179199219,1.0,0.5054287314414978,1.0,1.0,0.0,1.0,-2.6600472927093506,2.6600418090820312,5.691027126886183e-06,2.0555508136749268,0.923217475414276,0.923217475414276,0.0,119.00846862792967,133.0,27680.447265625,0.0,1614.61767578125,1.0,283.1499938964844,284.98065185546875,291.6632385253906,293.4781188964844,293.1499938964844,293.1499938964844,283.04998779296875,33635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592175602912903,1.0,0.0,0.0,3.615488767623901,3.615511894226074,8.722225288693153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.48095703125,0.0,1477.58837890625,1895.4371337890625,0.0,2105.71337890625,0.8974899053573608,1.0,0.0,3.0,1.0,0.0
12058800,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.9266473650932312,0.4325072169303894,0.3902704119682312,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.7614629864692688,0.2402388751506805,0.2293067574501037,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8848555088043213,0.3811149001121521,0.2670653164386749,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8158120512962341,0.2952253520488739,0.2812565863132477,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.7522265911102295,0.2309854626655578,1.0477967262268066,286.01470947265625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,298.0088195800781,286.0146179199219,1.0,0.5054287314414978,1.0,1.0,0.0,1.0,-2.6600472927093506,2.6600418090820312,5.691027126886183e-06,2.0555508136749268,0.923217475414276,0.923217475414276,0.0,119.00846862792967,133.0,27680.447265625,0.0,1614.61767578125,1.0,283.1499938964844,284.98065185546875,291.6632385253906,293.4781188964844,293.1499938964844,293.1499938964844,283.04998779296875,33635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592175602912903,1.0,0.0,0.0,3.615488767623901,3.615511894226074,8.722225288693153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.48095703125,0.0,1477.58837890625,1895.4371337890625,0.0,2105.71337890625,0.8974899053573608,1.0,0.0,3.0,1.0,0.0
12058860,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.9178816676139832,0.4317505359649658,0.3899011015892029,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7584041953086853,0.2427351176738739,0.2319169342517852,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.8810362815856934,0.3850191831588745,0.2699870765209198,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.8115640878677368,0.2971316576004028,0.2833244800567627,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7480758428573608,0.2321768105030059,1.054405927658081,285.9302062988281,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,298.00311279296875,285.9292297363281,1.0,0.5102816224098206,1.0,1.0,0.0,1.0,-2.676683187484741,2.6766774654388428,5.762572527601151e-06,2.0684733390808105,0.9356149435043336,0.9356149435043336,0.0,123.0798110961914,136.0,28139.955078125,0.0,1656.910400390625,1.0,283.0526428222656,284.877197265625,291.6976318359375,293.55438232421875,293.1499938964844,293.1499938964844,282.75,34159.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769865870475769,1.0,0.0,0.0,3.6905598640441895,3.690583944320679,9.08819799860794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.40087890625,0.0,1564.840087890625,1895.4371337890625,0.0,2199.647216796875,0.9130586385726928,1.0,0.0,3.0,1.0,0.0
12058920,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.9178816676139832,0.4317505359649658,0.3899011015892029,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.7584041953086853,0.2427351176738739,0.2319169342517852,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.8810362815856934,0.3850191831588745,0.2699870765209198,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.8115640878677368,0.2971316576004028,0.2833244800567627,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.7480758428573608,0.2321768105030059,1.054405927658081,285.9302062988281,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,298.00311279296875,285.9292297363281,1.0,0.5102816224098206,1.0,1.0,0.0,1.0,-2.676683187484741,2.6766774654388428,5.762572527601151e-06,2.0684733390808105,0.9356149435043336,0.9356149435043336,0.0,123.0798110961914,136.0,28139.955078125,0.0,1656.910400390625,1.0,283.0526428222656,284.877197265625,291.6976318359375,293.55438232421875,293.1499938964844,293.1499938964844,282.75,34159.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769865870475769,1.0,0.0,0.0,3.6905598640441895,3.690583944320679,9.08819799860794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.40087890625,0.0,1564.840087890625,1895.4371337890625,0.0,2199.647216796875,0.9130586385726928,1.0,0.0,3.0,1.0,0.0
12058980,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9074910283088684,0.4296441376209259,0.3885180950164795,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7539188861846924,0.2444650381803512,0.2339191883802414,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8755775094032288,0.3878627419471741,0.272293359041214,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8056359887123108,0.2981440722942352,0.2846842110157013,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7425259947776794,0.232527494430542,1.057843804359436,285.69439697265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.9933166503906,285.6921081542969,1.0,0.5144259929656982,1.0,1.0,0.0,1.0,-2.6859731674194336,2.685967445373535,5.802827217848972e-06,2.0757410526275635,0.9436296820640564,0.9436296820640564,0.0,127.57833862304688,139.0,28940.625,0.0,1690.924072265625,1.0,282.7575378417969,284.6091003417969,291.752197265625,293.6876525878906,293.1499938964844,293.1499938964844,282.45001220703125,34589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883180975914001,1.0,0.0,0.0,3.7440054416656494,3.744030237197876,9.353329346595274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.26953125,0.0,1629.4625244140625,1895.4371337890625,0.0,2365.13525390625,0.9253627061843872,1.0,0.0,3.0,1.0,0.0
12059040,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9074910283088684,0.4296441376209259,0.3885180950164795,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.7539188861846924,0.2444650381803512,0.2339191883802414,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8755775094032288,0.3878627419471741,0.272293359041214,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8056359887123108,0.2981440722942352,0.2846842110157013,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7425259947776794,0.232527494430542,1.057843804359436,285.69439697265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.9933166503906,285.6921081542969,1.0,0.5144259929656982,1.0,1.0,0.0,1.0,-2.6859731674194336,2.685967445373535,5.802827217848972e-06,2.0757410526275635,0.9436296820640564,0.9436296820640564,0.0,127.57833862304688,139.0,28940.625,0.0,1690.924072265625,1.0,282.7575378417969,284.6091003417969,291.752197265625,293.6876525878906,293.1499938964844,293.1499938964844,282.45001220703125,34589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883180975914001,1.0,0.0,0.0,3.7440054416656494,3.744030237197876,9.353329346595274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.26953125,0.0,1629.4625244140625,1895.4371337890625,0.0,2365.13525390625,0.9253627061843872,1.0,0.0,3.0,1.0,0.0
12059100,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9021615386009216,0.4282490313053131,0.3874841928482055,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.7512900829315186,0.245080828666687,0.2346764355897903,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.8724291324615479,0.3889809548854828,0.2732189297676086,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.8021523952484131,0.2983648180961609,0.285081148147583,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7393535375595093,0.2324176281690597,1.05823016166687,285.531982421875,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.9866638183594,285.5215759277344,1.0,0.5161744952201843,1.0,1.0,0.0,1.0,-2.687697172164917,2.6876914501190186,5.8103128139919136e-06,2.077089786529541,0.9459288120269777,0.9459288120269777,0.0,129.91514587402344,139.0,29734.99609375,0.0,1704.141845703125,1.0,282.49853515625,284.40533447265625,291.79254150390625,293.8285217285156,293.1499938964844,293.1499938964844,282.45001220703125,34794.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994449138641357,1.0,0.0,0.0,3.765404224395752,3.7654290199279785,9.46055195072404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.373046875,0.0,1656.0892333984375,1895.4371337890625,0.0,2466.35107421875,0.9302865266799928,1.0,0.0,3.0,1.0,0.0
12059160,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.896689772605896,0.4267200529575348,0.3862062394618988,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7484346628189087,0.245567187666893,0.2352651804685592,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8690327405929565,0.3899629116058349,0.2739831507205963,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.7983974814414978,0.298441082239151,0.2852843701839447,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.7359473705291748,0.232156291604042,1.0577300786972046,285.4777526855469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.9790954589844,285.4760131835937,1.0,0.5176978707313538,1.0,1.0,0.0,1.0,-2.6874330043792725,2.687427043914795,5.809178674098803e-06,2.076889514923096,0.948853075504303,0.948853075504303,0.0,132.30279541015625,142.0,29871.982421875,0.0,1714.6927490234375,1.0,282.4573974609375,284.3478698730469,291.77130126953125,293.76788330078125,293.1499938964844,293.1499938964844,282.1499938964844,34960.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042877912521362,1.0,0.0,0.0,3.783357381820679,3.783382654190064,9.550982440487132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.09228515625,0.0,1678.5955810546875,1895.4371337890625,0.0,2510.69189453125,0.934466540813446,1.0,0.0,3.0,1.0,0.0
12059220,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8866079449653625,0.4235307276248932,0.3835849165916443,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.7432292103767395,0.2463244348764419,0.2362322956323623,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.8629791736602783,0.391750156879425,0.2754051089286804,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.7914474010467529,0.2983725965023041,0.2854762673377991,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7295774817466736,0.2314029932022094,1.0555853843688965,285.2714538574219,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.9630432128906,285.269775390625,1.0,0.5202598571777344,1.0,1.0,0.0,1.0,-2.684809923171997,2.684804201126098,5.797800895379623e-06,2.0748414993286133,0.9514371752738952,0.9514371752738952,0.0,136.74087524414062,145.0,30820.8984375,0.0,1731.161376953125,1.0,282.1571044921875,284.0932922363281,291.78717041015625,293.8412475585937,293.1499938964844,293.1499938964844,281.8500061035156,35282.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178426027297974,1.0,0.0,0.0,3.810744524002075,3.810770034790039,9.689758826425532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.18603515625,0.0,1713.861083984375,1895.4371337890625,0.0,2635.59423828125,0.9408422708511353,1.0,0.0,3.0,1.0,0.0
12059280,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8866079449653625,0.4235307276248932,0.3835849165916443,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.7432292103767395,0.2463244348764419,0.2362322956323623,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.8629791736602783,0.391750156879425,0.2754051089286804,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.7914474010467529,0.2983725965023041,0.2854762673377991,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7295774817466736,0.2314029932022094,1.0555853843688965,285.2714538574219,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.9630432128906,285.269775390625,1.0,0.5202598571777344,1.0,1.0,0.0,1.0,-2.684809923171997,2.684804201126098,5.797800895379623e-06,2.0748414993286133,0.9514371752738952,0.9514371752738952,0.0,136.74087524414062,145.0,30820.8984375,0.0,1731.161376953125,1.0,282.1571044921875,284.0932922363281,291.78717041015625,293.8412475585937,293.1499938964844,293.1499938964844,281.8500061035156,35282.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178426027297974,1.0,0.0,0.0,3.810744524002075,3.810770034790039,9.689758826425532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.18603515625,0.0,1713.861083984375,1895.4371337890625,0.0,2635.59423828125,0.9408422708511353,1.0,0.0,3.0,1.0,0.0
