time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059340,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8799049258232117,0.4210870265960693,0.3816085159778595,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7398002743721008,0.2467047870159149,0.2367763072252273,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8590881824493408,0.3928800225257873,0.2763380408287048,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7868121266365051,0.2981521487236023,0.2854597568511963,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7252557873725891,0.2306962460279464,1.053290843963623,285.0889587402344,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.9514465332031,285.0845947265625,1.0,0.5217682719230652,1.0,1.0,0.0,1.0,-2.681434631347656,2.681428909301758,5.783192591479747e-06,2.072213888168335,0.9511479735374452,0.9511479735374452,0.0,139.70933532714844,145.0,31815.947265625,0.0,1739.7685546875,1.0,281.8702697753906,283.8662414550781,291.8215026855469,293.9543151855469,293.1499938964844,293.1499938964844,281.8500061035156,35510.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291332125663757,1.0,0.0,0.0,3.823594093322754,3.8236196041107178,9.755214023243752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.31396484375,0.0,1731.1761474609375,1895.4371337890625,0.0,2740.378173828125,0.9438694715499878,1.0,0.0,3.0,1.0,0.0
12059400,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8773106932640076,0.4201633930206299,0.3807764053344726,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7384616732597351,0.2468403279781341,0.2369403094053268,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8575804233551025,0.393327921628952,0.2766579389572143,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7850052118301392,0.2980566918849945,0.2854011058807373,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.723554253578186,0.2304069399833679,1.052174687385559,285.072265625,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.94696044921875,285.0707702636719,1.0,0.52228182554245,1.0,1.0,0.0,1.0,-2.6796042919158936,2.679598569869995,5.775259069196181e-06,2.070779800415039,0.9514073729515076,0.9514073729515076,0.0,140.84930419921875,148.0,31856.15234375,0.0,1742.2811279296875,1.0,281.85693359375,283.8489685058594,291.8070068359375,293.9208374023437,293.1499938964844,293.1499938964844,281.54998779296875,35571.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302434682846069,1.0,0.0,0.0,3.827348232269287,3.82737398147583,9.77438048721524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.77880859375,0.0,1736.2108154296875,1895.4371337890625,0.0,2750.71240234375,0.9447669982910156,1.0,0.0,3.0,1.0,0.0
12059460,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8687471747398376,0.4166765213012695,0.3778473436832428,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7340906262397766,0.2471795529127121,0.2374623566865921,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8527699708938599,0.3947604894638061,0.2777973115444183,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7790549993515015,0.2975639998912811,0.2851395010948181,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7177895307540894,0.2292490899562835,1.0479326248168943,284.8773498535156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.93182373046875,284.8759155273437,1.0,0.5239053964614868,1.0,1.0,0.0,1.0,-2.672670364379883,2.6726646423339844,5.745311227656202e-06,2.0653743743896484,0.9488205313682556,0.9488205313682556,0.0,144.67237854003906,151.0,32914.0859375,0.0,1749.5037841796875,1.0,281.5568542480469,283.6112060546875,291.8305053710937,294.00811767578125,293.1499938964844,293.1499938964844,281.25,35839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427578210830688,1.0,0.0,0.0,3.834022283554077,3.834048271179199,9.808499044083874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.396484375,0.0,1746.4407958984375,1895.4371337890625,0.0,2867.4921875,0.9464402198791504,1.0,0.0,3.0,1.0,0.0
12059520,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8687471747398376,0.4166765213012695,0.3778473436832428,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7340906262397766,0.2471795529127121,0.2374623566865921,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8527699708938599,0.3947604894638061,0.2777973115444183,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7790549993515015,0.2975639998912811,0.2851395010948181,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7177895307540894,0.2292490899562835,1.0479326248168943,284.8773498535156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.93182373046875,284.8759155273437,1.0,0.5239053964614868,1.0,1.0,0.0,1.0,-2.672670364379883,2.6726646423339844,5.745311227656202e-06,2.0653743743896484,0.9488205313682556,0.9488205313682556,0.0,144.67237854003906,151.0,32914.0859375,0.0,1749.5037841796875,1.0,281.5568542480469,283.6112060546875,291.8305053710937,294.00811767578125,293.1499938964844,293.1499938964844,281.25,35839.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427578210830688,1.0,0.0,0.0,3.834022283554077,3.834048271179199,9.808499044083874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.396484375,0.0,1746.4407958984375,1895.4371337890625,0.0,2867.4921875,0.9464402198791504,1.0,0.0,3.0,1.0,0.0
12059580,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.8607292175292969,0.4130598306655884,0.3747987449169159,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7299700975418091,0.24735789000988,0.2378243654966354,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8483639359474182,0.3960494995117187,0.2788328528404236,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.7734543085098267,0.2969086766242981,0.2847168445587158,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7120680809020996,0.2279524356126785,1.0430240631103516,284.68316650390625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.9178466796875,284.6817932128906,1.0,0.5252257585525513,1.0,1.0,0.0,1.0,-2.664281129837036,2.6642754077911377,5.709199285774957e-06,2.058842897415161,0.9436480402946472,0.9436480402946472,0.0,148.3007354736328,139.0,33928.34765625,0.0,1753.65185546875,1.0,281.2568359375,283.3759155273437,291.8514099121094,294.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,36100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552194237709045,1.0,0.0,0.0,3.83103346824646,3.831059455871582,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.72900390625,0.0,1744.850830078125,1895.4371337890625,0.0,2984.1787109375,0.9459328055381776,1.0,0.0,3.0,1.0,0.0
12059640,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.8607292175292969,0.4130598306655884,0.3747987449169159,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7299700975418091,0.24735789000988,0.2378243654966354,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8483639359474182,0.3960494995117187,0.2788328528404236,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.7734543085098267,0.2969086766242981,0.2847168445587158,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7120680809020996,0.2279524356126785,1.0430240631103516,284.68316650390625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.9178466796875,284.6817932128906,1.0,0.5252257585525513,1.0,1.0,0.0,1.0,-2.664281129837036,2.6642754077911377,5.709199285774957e-06,2.058842897415161,0.9436480402946472,0.9436480402946472,0.0,148.3007354736328,139.0,33928.34765625,0.0,1753.65185546875,1.0,281.2568359375,283.3759155273437,291.8514099121094,294.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,36100.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552194237709045,1.0,0.0,0.0,3.83103346824646,3.831059455871582,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.72900390625,0.0,1744.850830078125,1895.4371337890625,0.0,2984.1787109375,0.9459328055381776,1.0,0.0,3.0,1.0,0.0
12059700,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375366210937,0.860114574432373,0.4112285673618316,0.3732007443904876,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.7304978370666504,0.2474033832550048,0.2378813475370407,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8493735790252686,0.3966611623764038,0.2792782187461853,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.7737006545066833,0.2965387403964996,0.284385621547699,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7118807435035706,0.2272720485925674,1.040014624595642,284.53778076171875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.9114074707031,284.5279541015625,1.0,0.5238675475120544,1.0,1.0,0.0,1.0,-2.6589529514312744,2.658947229385376,5.686383246938931e-06,2.0547237396240234,0.9394991993904114,0.9394991993904114,0.0,147.68667602539062,139.0,34822.0703125,0.0,1743.0360107421875,1.0,280.9966735839844,283.189208984375,291.887939453125,294.2321472167969,293.1499938964844,293.1499938964844,280.95001220703125,36244.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638939261436462,1.0,0.0,0.0,3.826035022735596,3.826060771942138,9.76767410065804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.13671875,0.0,1739.8916015625,1895.4371337890625,0.0,3065.529541015625,0.9448686838150024,1.0,0.0,3.0,1.0,0.0
12059760,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4885559082031,0.8611194491386414,0.4093397855758667,0.3714228272438049,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.7323074340820312,0.2474023401737213,0.2378132790327072,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.851974606513977,0.3972177505493164,0.2796031236648559,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48883056640625,0.775449812412262,0.2961154282093048,0.2839183211326599,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.7130446434020996,0.2265476584434509,1.036455512046814,284.48858642578125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.9052734375,284.4872131347656,1.0,0.521690309047699,1.0,1.0,0.0,1.0,-2.6522879600524902,2.652282238006592,5.657872861775104e-06,2.049554347991944,0.9358824491500854,0.9358824491500854,0.0,145.7877960205078,127.0,34886.72265625,0.0,1724.698486328125,1.0,280.956787109375,283.14276123046875,291.8682556152344,294.1687927246094,293.1499938964844,293.1499938964844,280.6499938964844,36367.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671733736991882,1.0,0.0,0.0,3.818223714828491,3.818249464035034,9.727831411510124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.1865234375,0.0,1731.37890625,1895.4371337890625,0.0,3096.294189453125,0.9432199001312256,1.0,0.0,3.0,1.0,0.0
12059820,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29351806640625,0.8671252131462097,0.4055604934692383,0.3678448498249054,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.7390346527099609,0.247358813881874,0.2375609874725341,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29351806640625,0.8611456751823425,0.3983099460601806,0.2802034318447113,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.782586395740509,0.2952262759208679,0.2828721702098846,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940979003906,0.7184512615203857,0.225084975361824,1.0288735628128052,284.29351806640625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.8945617675781,284.2921142578125,1.0,0.5155397057533264,1.0,1.0,0.0,1.0,-2.63804030418396,2.638034582138061,5.597141353064217e-06,2.03849196434021,0.9255154728889464,0.9255154728889464,0.0,139.397216796875,115.0,35891.61328125,0.0,1675.296875,1.0,280.6570129394531,282.9196472167969,291.8836975097656,294.2462463378906,293.1499938964844,293.1499938964844,280.3500061035156,36650.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787568211555481,1.0,0.0,0.0,3.7949838638305664,3.7950093746185294,9.609773314878112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.271484375,0.0,1705.593017578125,1895.4371337890625,0.0,3204.92919921875,0.938177525997162,1.0,0.0,3.0,1.0,0.0
12059880,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29351806640625,0.8671252131462097,0.4055604934692383,0.3678448498249054,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.7390346527099609,0.247358813881874,0.2375609874725341,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29351806640625,0.8611456751823425,0.3983099460601806,0.2802034318447113,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.782586395740509,0.2952262759208679,0.2828721702098846,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940979003906,0.7184512615203857,0.225084975361824,1.0288735628128052,284.29351806640625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.8945617675781,284.2921142578125,1.0,0.5155397057533264,1.0,1.0,0.0,1.0,-2.63804030418396,2.638034582138061,5.597141353064217e-06,2.03849196434021,0.9255154728889464,0.9255154728889464,0.0,139.397216796875,115.0,35891.61328125,0.0,1675.296875,1.0,280.6570129394531,282.9196472167969,291.8836975097656,294.2462463378906,293.1499938964844,293.1499938964844,280.3500061035156,36650.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787568211555481,1.0,0.0,0.0,3.7949838638305664,3.7950093746185294,9.609773314878112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.271484375,0.0,1705.593017578125,1895.4371337890625,0.0,3204.92919921875,0.938177525997162,1.0,0.0,3.0,1.0,0.0
12059940,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8773166537284851,0.4017298817634582,0.3641397058963775,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.7491430044174194,0.2472414821386337,0.2371529936790466,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8746669292449951,0.3993488848209381,0.2807013094425201,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.7935299277305603,0.2942500710487366,0.2816590964794159,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.726768970489502,0.2235772460699081,1.0206831693649292,284.1002197265625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.8856201171875,284.0989074707031,1.0,0.5077517628669739,1.0,1.0,0.0,1.0,-2.622397422790528,2.622391939163208,5.530839644052321e-06,2.0263454914093018,0.9125836491584778,0.9125836491584778,0.0,130.8507537841797,103.0,36829.43359375,0.0,1614.790771484375,1.0,280.35723876953125,282.7001342773437,291.8960266113281,294.3178405761719,293.1499938964844,293.1499938964844,280.04998779296875,36960.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899714350700378,1.0,0.0,0.0,3.760299682617188,3.760324954986572,9.434920116291324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.44189453125,0.0,1666.7833251953125,1895.4371337890625,0.0,3309.9404296875,0.9305945038795472,1.0,0.0,3.0,1.0,0.0
12060000,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8773166537284851,0.4017298817634582,0.3641397058963775,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.7491430044174194,0.2472414821386337,0.2371529936790466,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.8746669292449951,0.3993488848209381,0.2807013094425201,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004333496094,0.7935299277305603,0.2942500710487366,0.2816590964794159,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.726768970489502,0.2235772460699081,1.0206831693649292,284.1002197265625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.8856201171875,284.0989074707031,1.0,0.5077517628669739,1.0,1.0,0.0,1.0,-2.622397422790528,2.622391939163208,5.530839644052321e-06,2.0263454914093018,0.9125836491584778,0.9125836491584778,0.0,130.8507537841797,103.0,36829.43359375,0.0,1614.790771484375,1.0,280.35723876953125,282.7001342773437,291.8960266113281,294.3178405761719,293.1499938964844,293.1499938964844,280.04998779296875,36960.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899714350700378,1.0,0.0,0.0,3.760299682617188,3.760324954986572,9.434920116291324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.44189453125,0.0,1666.7833251953125,1895.4371337890625,0.0,3309.9404296875,0.9305945038795472,1.0,0.0,3.0,1.0,0.0
12060060,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.8914410471916199,0.3978637456893921,0.3603533208370209,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.7626781463623047,0.2470589131116867,0.2366339266300201,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.8923799991607666,0.400349885225296,0.2811358273029327,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.8078976273536682,0.2931967079639435,0.2803226709365845,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7377959489822388,0.2220347225666046,1.0120972394943235,283.9100341796875,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.8782653808594,283.9088134765625,1.0,0.4989181756973266,1.0,1.0,0.0,1.0,-2.6058237552642822,2.605818271636963,5.461003638629336e-06,2.0134665966033936,0.8971408605575562,0.8971408605575562,0.0,121.05037689208984,91.0,37690.671875,0.0,1548.1148681640625,1.0,280.0575256347656,282.4856262207031,291.90338134765625,294.380615234375,293.1499938964844,293.1499938964844,280.3500061035156,37306.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006314873695374,1.0,0.0,0.0,3.712806463241577,3.712831497192383,9.198095654028292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.8271484375,0.0,1614.1143798828125,1895.4371337890625,0.0,3409.469970703125,0.9201855659484864,1.0,0.0,3.0,1.0,0.0
12060120,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.8914410471916199,0.3978637456893921,0.3603533208370209,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910400390625,0.7626781463623047,0.2470589131116867,0.2366339266300201,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.8923799991607666,0.400349885225296,0.2811358273029327,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.8078976273536682,0.2931967079639435,0.2803226709365845,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7377959489822388,0.2220347225666046,1.0120972394943235,283.9100341796875,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.8782653808594,283.9088134765625,1.0,0.4989181756973266,1.0,1.0,0.0,1.0,-2.6058237552642822,2.605818271636963,5.461003638629336e-06,2.0134665966033936,0.8971408605575562,0.8971408605575562,0.0,121.05037689208984,91.0,37690.671875,0.0,1548.1148681640625,1.0,280.0575256347656,282.4856262207031,291.90338134765625,294.380615234375,293.1499938964844,293.1499938964844,280.3500061035156,37306.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006314873695374,1.0,0.0,0.0,3.712806463241577,3.712831497192383,9.198095654028292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.8271484375,0.0,1614.1143798828125,1895.4371337890625,0.0,3409.469970703125,0.9201855659484864,1.0,0.0,3.0,1.0,0.0
12060180,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9139161705970764,0.3959608972072601,0.3576588928699493,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.7829248905181885,0.2477472871541977,0.2365546077489853,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9189816117286682,0.4029225409030914,0.2822294533252716,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.8274542689323425,0.2931994795799255,0.2795340120792389,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.7547735571861267,0.2214167118072509,1.0057460069656372,284.1031188964844,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.8732604980469,284.1055908203125,1.0,0.4897073805332184,1.0,1.0,0.0,1.0,-2.595212936401367,2.595207691192627,5.416146450443193e-06,2.005032777786255,0.8873602151870728,0.8873602151870728,0.0,109.68224334716795,79.0,36453.26953125,0.0,1483.3245849609375,1.0,280.3424377441406,282.7158203125,291.8061828613281,294.1413879394531,293.1499938964844,293.1499938964844,280.6499938964844,37273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836544752120972,1.0,0.0,0.0,3.6644937992095934,3.664518356323242,8.960274158198445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7412109375,0.0,1558.92333984375,1895.4371337890625,0.0,3250.818359375,0.9094042778015136,1.0,0.0,3.0,1.0,0.0
12060240,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9139161705970764,0.3959608972072601,0.3576588928699493,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.7829248905181885,0.2477472871541977,0.2365546077489853,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9189816117286682,0.4029225409030914,0.2822294533252716,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.8274542689323425,0.2931994795799255,0.2795340120792389,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022033691406,0.7547735571861267,0.2214167118072509,1.0057460069656372,284.1031188964844,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.8732604980469,284.1055908203125,1.0,0.4897073805332184,1.0,1.0,0.0,1.0,-2.595212936401367,2.595207691192627,5.416146450443193e-06,2.005032777786255,0.8873602151870728,0.8873602151870728,0.0,109.68224334716795,79.0,36453.26953125,0.0,1483.3245849609375,1.0,280.3424377441406,282.7158203125,291.8061828613281,294.1413879394531,293.1499938964844,293.1499938964844,280.6499938964844,37273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836544752120972,1.0,0.0,0.0,3.6644937992095934,3.664518356323242,8.960274158198445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.7412109375,0.0,1558.92333984375,1895.4371337890625,0.0,3250.818359375,0.9094042778015136,1.0,0.0,3.0,1.0,0.0
12060300,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557678222656,0.9312158226966858,0.3956555724143982,0.3569569587707519,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523498535156,0.7969381213188171,0.248463973402977,0.2368631511926651,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.9383989572525024,0.4047808647155761,0.2832014560699463,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537841796875,0.8406224250793457,0.2936530113220215,0.2795696258544922,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.7671123147010803,0.2215505093336105,1.004505276679993,284.255615234375,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.873291015625,284.2671203613281,1.0,0.4852453172206878,1.0,1.0,0.0,1.0,-2.594455480575561,2.594449996948242,5.412799509940669e-06,2.0043556690216064,0.8841969966888428,0.8841969966888428,0.0,103.40857696533205,79.0,35435.23828125,0.0,1454.5665283203125,1.0,280.5989074707031,282.9037475585937,291.76434326171875,293.97760009765625,293.1499938964844,293.1499938964844,280.6499938964844,37185.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711234331130981,1.0,0.0,0.0,3.642356634140015,3.642380714416504,8.852342716636485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.4873046875,0.0,1533.53173828125,1895.4371337890625,0.0,3133.3486328125,0.904448628425598,1.0,0.0,3.0,1.0,0.0
12060360,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203125,0.9521631002426147,0.3956429362297058,0.3566202223300934,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31951904296875,0.8137009739875793,0.2493802458047866,0.2373949438333511,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3203430175781,0.9607260227203368,0.4069175124168396,0.2844274044036865,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3198547363281,0.8571723103523254,0.2943462431430816,0.2798760235309601,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.7827440500259399,0.221932515501976,1.0045201778411863,284.3202819824219,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.875,284.3230285644531,1.0,0.4809509813785553,1.0,1.0,0.0,1.0,-2.596544981002808,2.5965397357940674,5.421358764579054e-06,2.005889415740967,0.880695641040802,0.880695641040802,0.0,96.86793518066406,82.0,35291.6875,0.0,1428.40625,1.0,280.6418151855469,282.9656677246094,291.78619384765625,294.0293273925781,293.1499938964844,293.1499938964844,280.95001220703125,37096.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639209866523743,1.0,0.0,0.0,3.6227340698242174,3.622757911682129,8.757218665778055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.88623046875,0.0,1511.1910400390625,1895.4371337890625,0.0,3065.783447265625,0.8999759554862976,1.0,0.0,3.0,1.0,0.0
12060420,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.9783489108085632,0.3960134088993072,0.3565332889556885,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8364311456680298,0.2515382468700409,0.2390168756246566,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53857421875,0.9884033203125,0.4116162359714508,0.2873582243919372,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.8821170926094055,0.2961214482784271,0.2811144888401031,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.8057199120521545,0.2231193482875824,1.0077300071716309,284.5385131835937,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.8816223144531,284.5413513183594,1.0,0.4775501787662506,1.0,1.0,0.0,1.0,-2.607248306274414,2.6072428226470947,5.465846697916277e-06,2.014010429382324,0.8769475221633911,0.8769475221633911,0.0,89.40214538574219,85.0,34254.48828125,0.0,1409.4390869140625,1.0,280.9413757324219,283.2168273925781,291.7897644042969,293.96307373046875,293.1499938964844,293.1499938964844,281.25,36839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469617366790771,1.0,0.0,0.0,3.590454578399658,3.5904781818389893,8.60185593865026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.6572265625,0.0,1474.1053466796875,1895.4371337890625,0.0,2906.822265625,0.8926047086715698,1.0,0.0,3.0,1.0,0.0
12060480,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.9783489108085632,0.3960134088993072,0.3565332889556885,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8364311456680298,0.2515382468700409,0.2390168756246566,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53857421875,0.9884033203125,0.4116162359714508,0.2873582243919372,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.8821170926094055,0.2961214482784271,0.2811144888401031,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.8057199120521545,0.2231193482875824,1.0077300071716309,284.5385131835937,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.8816223144531,284.5413513183594,1.0,0.4775501787662506,1.0,1.0,0.0,1.0,-2.607248306274414,2.6072428226470947,5.465846697916277e-06,2.014010429382324,0.8769475221633911,0.8769475221633911,0.0,89.40214538574219,85.0,34254.48828125,0.0,1409.4390869140625,1.0,280.9413757324219,283.2168273925781,291.7897644042969,293.96307373046875,293.1499938964844,293.1499938964844,281.25,36839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469617366790771,1.0,0.0,0.0,3.590454578399658,3.5904781818389893,8.60185593865026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.6572265625,0.0,1474.1053466796875,1895.4371337890625,0.0,2906.822265625,0.8926047086715698,1.0,0.0,3.0,1.0,0.0
12060540,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9896212816238404,0.3965961039066314,0.3568277657032013,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8487513661384583,0.2534754276275635,0.2406474202871322,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9990000128746032,0.4157120585441589,0.2890857458114624,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.895582377910614,0.2978016436100006,0.2824862897396087,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8173275589942932,0.224343255162239,1.0122166872024536,284.7374267578125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.8885192871094,284.7417297363281,1.0,0.4771024286746979,1.0,1.0,0.0,1.0,-2.6185476779937744,2.618542194366455,5.513358701136895e-06,2.0227553844451904,0.8763728737831116,0.8763728737831116,0.0,86.43446350097656,85.0,33353.20703125,0.0,1411.2286376953125,1.0,281.2318725585937,283.4554443359375,291.7787475585937,293.8831481933594,293.1499938964844,293.1499938964844,281.25,36579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340880274772644,1.0,0.0,0.0,3.572937726974488,3.57296109199524,8.518127856405044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.80517578125,0.0,1453.35498046875,1895.4371337890625,0.0,2786.533203125,0.8885288238525391,1.0,0.0,3.0,1.0,0.0
12060600,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.9908336997032166,0.3967267572879791,0.356967031955719,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.8504217863082886,0.2539592385292053,0.241103857755661,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9990000128746032,0.4168558418750763,0.2881359159946441,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.8973158597946167,0.2982243299484253,0.2828855812549591,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.8187682628631592,0.2246592789888382,1.0136033296585083,284.7513122558594,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.8905944824219,284.7535400390625,1.0,0.4771636426448822,1.0,1.0,0.0,1.0,-2.62032437324524,2.620318651199341,5.52065603187657e-06,2.024036169052124,0.8760113716125488,0.8760113716125488,0.0,86.14762115478516,88.0,33334.9453125,0.0,1412.2716064453125,1.0,281.2411499023437,283.46923828125,291.7935791015625,293.91217041015625,293.1499938964844,293.1499938964844,281.54998779296875,36537.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333482146263123,1.0,0.0,0.0,3.569493293762207,3.569516658782959,8.50171261390642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.68408203125,0.0,1449.361328125,1895.4371337890625,0.0,2779.635986328125,0.887718141078949,1.0,0.0,3.0,1.0,0.0
12060660,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.994368314743042,0.3976516425609588,0.357706218957901,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.85634446144104,0.2565107047557831,0.2434405088424682,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.4238211512565613,0.2847754955291748,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9031978845596312,0.3005000650882721,0.2849514484405517,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.823660671710968,0.2264202535152435,1.0210456848144531,284.9535827636719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.9011535644531,284.9557189941406,1.0,0.4783773422241211,1.0,1.0,0.0,1.0,-2.6314806938171387,2.63147497177124,5.567653715843335e-06,2.0325989723205566,0.8776921033859253,0.8776921033859253,0.0,85.58982849121094,91.0,32395.357421875,0.0,1424.5755615234375,1.0,281.5409851074219,283.7119445800781,291.7861328125,293.85089111328125,293.1499938964844,293.1499938964844,281.8500061035156,36220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216254711151123,1.0,0.0,0.0,3.560410261154175,3.560433387756348,8.458500815322623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.859375,0.0,1437.3690185546875,1895.4371337890625,0.0,2670.634765625,0.8854634165763855,1.0,0.0,3.0,1.0,0.0
12060720,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.994368314743042,0.3976516425609588,0.357706218957901,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.85634446144104,0.2565107047557831,0.2434405088424682,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.4238211512565613,0.2847754955291748,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9031978845596312,0.3005000650882721,0.2849514484405517,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.823660671710968,0.2264202535152435,1.0210456848144531,284.9535827636719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.9011535644531,284.9557189941406,1.0,0.4783773422241211,1.0,1.0,0.0,1.0,-2.6314806938171387,2.63147497177124,5.567653715843335e-06,2.0325989723205566,0.8776921033859253,0.8776921033859253,0.0,85.58982849121094,91.0,32395.357421875,0.0,1424.5755615234375,1.0,281.5409851074219,283.7119445800781,291.7861328125,293.85089111328125,293.1499938964844,293.1499938964844,281.8500061035156,36220.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216254711151123,1.0,0.0,0.0,3.560410261154175,3.560433387756348,8.458500815322623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.859375,0.0,1437.3690185546875,1895.4371337890625,0.0,2670.634765625,0.8854634165763855,1.0,0.0,3.0,1.0,0.0
12060780,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.995733916759491,0.3987988531589508,0.3586702942848205,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8599887490272522,0.2591830492019653,0.2459212988615036,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4314922094345093,0.2839786410331726,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9065892696380616,0.3029261827468872,0.2871906161308288,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8265125155448914,0.2283836603164672,1.029570698738098,285.15234375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.912841796875,285.1543273925781,1.0,0.4808788001537323,1.0,1.0,0.0,1.0,-2.6475930213928223,2.647587299346924,5.6357971516263206e-06,2.0449249744415283,0.8819982409477234,0.8819982409477234,0.0,85.92595672607422,94.0,31496.25390625,0.0,1447.7191162109375,1.0,281.8409423828125,283.9501037597656,291.7687683105469,293.7806396484375,293.1499938964844,293.1499938964844,282.1499938964844,35899.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104547262191772,1.0,0.0,0.0,3.563342332839966,3.5633654594421387,8.472437684758916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.53125,0.0,1438.145751953125,1895.4371337890625,0.0,2567.3818359375,0.8858821392059326,1.0,0.0,3.0,1.0,0.0
12060840,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.995733916759491,0.3987988531589508,0.3586702942848205,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8599887490272522,0.2591830492019653,0.2459212988615036,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4314922094345093,0.2839786410331726,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9065892696380616,0.3029261827468872,0.2871906161308288,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8265125155448914,0.2283836603164672,1.029570698738098,285.15234375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.912841796875,285.1543273925781,1.0,0.4808788001537323,1.0,1.0,0.0,1.0,-2.6475930213928223,2.647587299346924,5.6357971516263206e-06,2.0449249744415283,0.8819982409477234,0.8819982409477234,0.0,85.92595672607422,94.0,31496.25390625,0.0,1447.7191162109375,1.0,281.8409423828125,283.9501037597656,291.7687683105469,293.7806396484375,293.1499938964844,293.1499938964844,282.1499938964844,35899.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104547262191772,1.0,0.0,0.0,3.563342332839966,3.5633654594421387,8.472437684758916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.53125,0.0,1438.145751953125,1895.4371337890625,0.0,2567.3818359375,0.8858821392059326,1.0,0.0,3.0,1.0,0.0
12060900,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9957138895988464,0.3994306027889251,0.359180599451065,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.8610191941261292,0.2605496644973755,0.2471871227025985,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.9990000128746032,0.4353315830230713,0.284405767917633,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.90740704536438,0.304179847240448,0.2883427143096924,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8272451162338257,0.2294127941131591,1.0340646505355835,285.2973022460937,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,297.9186706542969,285.30792236328125,1.0,0.4825043082237243,1.0,1.0,0.0,1.0,-2.657023429870605,2.657017707824707,5.675910415448016e-06,2.052157402038574,0.8857014775276184,0.8857014775276184,0.0,86.37401580810547,94.0,30775.259765625,0.0,1462.521240234375,1.0,282.09637451171875,284.13555908203125,291.73065185546875,293.6496276855469,293.1499938964844,293.1499938964844,282.1499938964844,35727.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802430272102356,1.0,0.0,0.0,3.569053888320923,3.569077014923096,8.499619639223965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.11279296875,0.0,1442.9720458984375,1895.4371337890625,0.0,2493.66552734375,0.8870687484741211,1.0,0.0,3.0,1.0,0.0
12060960,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.9956254363059998,0.4001750648021698,0.3598522543907165,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8619297742843628,0.2619732320308685,0.2485318928956985,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.9990000128746032,0.4391998052597046,0.2850398123264313,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.908097803592682,0.3055080771446228,0.2895918786525726,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8278845548629761,0.2305102497339248,1.0389516353607178,285.3548583984375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.92462158203125,285.3568725585937,1.0,0.4843497574329376,1.0,1.0,0.0,1.0,-2.6675801277160645,2.667574405670166,5.720992248825496e-06,2.060257911682129,0.8890287280082703,0.8890287280082703,0.0,86.92093658447266,97.0,30763.615234375,0.0,1479.4111328125,1.0,282.1409912109375,284.19244384765625,291.74786376953125,293.7131042480469,293.1499938964844,293.1499938964844,282.45001220703125,35580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998059988021851,1.0,0.0,0.0,3.578188896179199,3.578212022781372,8.543185003873077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.58544921875,0.0,1451.6575927734375,1895.4371337890625,0.0,2469.651123046875,0.8889622688293457,1.0,0.0,3.0,1.0,0.0
12061020,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9945488572120668,0.4017868638038635,0.3612624406814575,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8627034425735474,0.2648797929286957,0.2512694001197815,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9990000128746032,0.4468444883823395,0.287399411201477,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9082984328269958,0.3082581460475921,0.2921661734580993,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8282593488693237,0.232783168554306,1.0490801334381104,285.5575866699219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.93585205078125,285.5594177246094,1.0,0.4885578155517578,1.0,1.0,0.0,1.0,-2.690661907196045,2.6906561851501465,5.820229944220046e-06,2.0779917240142822,0.8987818956375122,0.8987818956375122,0.0,88.3979263305664,100.0,30110.3125,0.0,1518.0560302734375,1.0,282.44122314453125,284.4346923828125,291.7262268066406,293.6517333984375,293.1499938964844,293.1499938964844,282.75,35275.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904186248779297,1.0,0.0,0.0,3.6045081615448,3.604531526565552,8.669325097798719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.0048828125,0.0,1477.787841796875,1895.4371337890625,0.0,2384.167724609375,0.8946210741996765,1.0,0.0,3.0,1.0,0.0
12061080,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9945488572120668,0.4017868638038635,0.3612624406814575,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570983886719,0.8627034425735474,0.2648797929286957,0.2512694001197815,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9990000128746032,0.4468444883823395,0.287399411201477,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9082984328269958,0.3082581460475921,0.2921661734580993,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.8282593488693237,0.232783168554306,1.0490801334381104,285.5575866699219,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.93585205078125,285.5594177246094,1.0,0.4885578155517578,1.0,1.0,0.0,1.0,-2.690661907196045,2.6906561851501465,5.820229944220046e-06,2.0779917240142822,0.8987818956375122,0.8987818956375122,0.0,88.3979263305664,100.0,30110.3125,0.0,1518.0560302734375,1.0,282.44122314453125,284.4346923828125,291.7262268066406,293.6517333984375,293.1499938964844,293.1499938964844,282.75,35275.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904186248779297,1.0,0.0,0.0,3.6045081615448,3.604531526565552,8.669325097798719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.0048828125,0.0,1477.787841796875,1895.4371337890625,0.0,2384.167724609375,0.8946210741996765,1.0,0.0,3.0,1.0,0.0
12061140,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.9928705096244812,0.4036806523799896,0.362905204296112,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.8627427816390991,0.2679190039634704,0.2541286647319793,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.9990000128746032,0.4545112550258636,0.2906298339366913,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9077026844024658,0.3112044036388397,0.2949178516864776,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8280240297317505,0.2352132946252823,1.0599015951156616,285.7779235839844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.9464416503906,285.7806396484375,1.0,0.4933310747146606,1.0,1.0,0.0,1.0,-2.7162625789642334,2.716256618499756,5.931326541031012e-06,2.0976755619049072,0.9115704298019408,0.9115704298019408,0.0,90.22589111328124,103.0,29612.001953125,0.0,1562.511962890625,1.0,282.7414855957031,284.6822814941406,291.7019958496094,293.5948181152344,293.1499938964844,293.1499938964844,282.45001220703125,34981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822526693344116,1.0,0.0,0.0,3.641662359237671,3.641686201095581,8.848968491292908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.5517578125,0.0,1516.305419921875,1895.4371337890625,0.0,2310.38916015625,0.902729034423828,1.0,0.0,3.0,1.0,0.0
