time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.9928705096244812,0.4036806523799896,0.362905204296112,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.8627427816390991,0.2679190039634704,0.2541286647319793,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.9990000128746032,0.4545112550258636,0.2906298339366913,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9077026844024658,0.3112044036388397,0.2949178516864776,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8280240297317505,0.2352132946252823,1.0599015951156616,285.7779235839844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.9464416503906,285.7806396484375,1.0,0.4933310747146606,1.0,1.0,0.0,1.0,-2.7162625789642334,2.716256618499756,5.931326541031012e-06,2.0976755619049072,0.9115704298019408,0.9115704298019408,0.0,90.22589111328124,103.0,29612.001953125,0.0,1562.511962890625,1.0,282.7414855957031,284.6822814941406,291.7019958496094,293.5948181152344,293.1499938964844,293.1499938964844,282.45001220703125,34981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822526693344116,1.0,0.0,0.0,3.641662359237671,3.641686201095581,8.848968491292908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.5517578125,0.0,1516.305419921875,1895.4371337890625,0.0,2310.38916015625,0.902729034423828,1.0,0.0,3.0,1.0,0.0
12061260,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9878983497619628,0.4036092162132263,0.3635272681713104,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.8594995141029358,0.2699858248233795,0.2564862072467804,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9990000128746032,0.4602040946483612,0.2966907620429992,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.9034488201141356,0.3130421340465545,0.2971124947071075,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8248131275177002,0.2367068231105804,1.0685583353042605,285.5736389160156,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.9504699707031,285.57208251953125,1.0,0.4983504116535187,1.0,1.0,0.0,1.0,-2.740174055099488,2.7401680946350098,6.036249487806344e-06,2.1161582469940186,0.9182462096214294,0.9182462096214294,0.0,92.83541870117188,106.0,30516.83984375,0.0,1608.9439697265625,1.0,282.4577331542969,284.4449462890625,291.7848815917969,293.8089599609375,293.1499938964844,293.1499938964844,282.1499938964844,35088.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060175180435181,1.0,0.0,0.0,3.676501274108887,3.676525354385376,9.019090612127912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.04931640625,0.0,1555.987060546875,1895.4371337890625,0.0,2526.56787109375,0.910575032234192,1.0,0.0,3.0,1.0,0.0
12061320,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9878983497619628,0.4036092162132263,0.3635272681713104,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.8594995141029358,0.2699858248233795,0.2564862072467804,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.9990000128746032,0.4602040946483612,0.2966907620429992,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.9034488201141356,0.3130421340465545,0.2971124947071075,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.8248131275177002,0.2367068231105804,1.0685583353042605,285.5736389160156,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.9504699707031,285.57208251953125,1.0,0.4983504116535187,1.0,1.0,0.0,1.0,-2.740174055099488,2.7401680946350098,6.036249487806344e-06,2.1161582469940186,0.9182462096214294,0.9182462096214294,0.0,92.83541870117188,106.0,30516.83984375,0.0,1608.9439697265625,1.0,282.4577331542969,284.4449462890625,291.7848815917969,293.8089599609375,293.1499938964844,293.1499938964844,282.1499938964844,35088.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060175180435181,1.0,0.0,0.0,3.676501274108887,3.676525354385376,9.019090612127912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.04931640625,0.0,1555.987060546875,1895.4371337890625,0.0,2526.56787109375,0.910575032234192,1.0,0.0,3.0,1.0,0.0
12061380,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.9774519801139832,0.4019026756286621,0.362384021282196,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8514810800552368,0.2709583938121795,0.2577401101589203,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.9990000128746032,0.4629895091056824,0.3068327009677887,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.8940126895904541,0.3136236369609833,0.2980246543884277,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.8168596625328064,0.2369415462017059,1.0714213848114014,285.3655090332031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.9415588378906,285.3634338378906,1.0,0.5030408501625061,1.0,1.0,0.0,1.0,-2.757038354873657,2.75703239440918,6.110747563070618e-06,2.129168033599853,0.9220858812332152,0.9220858812332152,0.0,96.44853973388672,109.0,31507.142578125,0.0,1650.476806640625,1.0,282.1579284667969,284.19512939453125,291.758544921875,293.86822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35289.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304223418235779,1.0,0.0,0.0,3.703605890274048,3.703630208969116,9.152564643954976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.22607421875,0.0,1588.237548828125,1895.4371337890625,0.0,2752.3779296875,0.9167820811271667,1.0,0.0,3.0,1.0,0.0
12061440,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.9774519801139832,0.4019026756286621,0.362384021282196,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8514810800552368,0.2709583938121795,0.2577401101589203,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.9990000128746032,0.4629895091056824,0.3068327009677887,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.8940126895904541,0.3136236369609833,0.2980246543884277,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.8168596625328064,0.2369415462017059,1.0714213848114014,285.3655090332031,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.9415588378906,285.3634338378906,1.0,0.5030408501625061,1.0,1.0,0.0,1.0,-2.757038354873657,2.75703239440918,6.110747563070618e-06,2.129168033599853,0.9220858812332152,0.9220858812332152,0.0,96.44853973388672,109.0,31507.142578125,0.0,1650.476806640625,1.0,282.1579284667969,284.19512939453125,291.758544921875,293.86822509765625,293.1499938964844,293.1499938964844,281.8500061035156,35289.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304223418235779,1.0,0.0,0.0,3.703605890274048,3.703630208969116,9.152564643954976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.22607421875,0.0,1588.237548828125,1895.4371337890625,0.0,2752.3779296875,0.9167820811271667,1.0,0.0,3.0,1.0,0.0
12061500,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.9711527228355408,0.4007760286331177,0.3615565598011017,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8468767404556274,0.2711881399154663,0.2581179738044739,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9990000128746032,0.4635242819786072,0.3125090003013611,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8885947465896606,0.3136411309242248,0.2982076108455658,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.812063455581665,0.236744612455368,1.0713664293289185,285.2124328613281,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.9336853027344,285.20233154296875,1.0,0.5052047967910767,1.0,1.0,0.0,1.0,-2.7634758949279785,2.763469934463501,6.139268862170866e-06,2.1341168880462646,0.9223586320877076,0.9223586320877076,0.0,98.40577697753906,109.0,32347.521484375,0.0,1669.1806640625,1.0,281.89971923828125,284.0008850097656,291.7571105957031,293.9705505371094,293.1499938964844,293.1499938964844,281.8500061035156,35419.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431617021560669,1.0,0.0,0.0,3.714012861251831,3.7140371799468994,9.204073307955696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.068359375,0.0,1601.140380859375,1895.4371337890625,0.0,2871.26904296875,0.9191694855690002,1.0,0.0,3.0,1.0,0.0
12061560,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.9640465378761292,0.399474948644638,0.3604879379272461,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8419129252433777,0.2712566554546356,0.2583065629005432,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.9990000128746032,0.4635439217090606,0.3185726404190063,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8827559947967529,0.3134936392307281,0.2981897592544555,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.8066490888595581,0.2363567054271698,1.0702991485595703,285.15545654296875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.9241027832031,285.153564453125,1.0,0.5072203874588013,1.0,1.0,0.0,1.0,-2.7684037685394287,2.768397569656372,6.161127657833276e-06,2.1378965377807617,0.923108458518982,0.923108458518982,0.0,100.46047973632812,112.0,32452.806640625,0.0,1686.18017578125,1.0,281.8576354980469,283.9452209472656,291.6983642578125,293.87017822265625,293.1499938964844,293.1499938964844,281.54998779296875,35532.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493685126304626,1.0,0.0,0.0,3.721723079681397,3.721747636795044,9.242328360414832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.64599609375,0.0,1610.8704833984375,1895.4371337890625,0.0,2929.356201171875,0.9210057854652404,1.0,0.0,3.0,1.0,0.0
12061620,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9461104869842528,0.3965814113616943,0.3581845462322235,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8299983143806458,0.2710597217082977,0.2584222257137298,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.993027687072754,0.4629952013492584,0.3241575956344604,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8688556551933289,0.3128912150859833,0.2979170680046081,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7931099534034729,0.2352075427770614,1.0666409730911257,284.9411315917969,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.9045104980469,284.9386291503906,1.0,0.5105399489402771,1.0,1.0,0.0,1.0,-2.769545316696167,2.769539356231689,6.16494617133867e-06,2.1381912231445312,0.9212570786476136,0.9212570786476136,0.0,105.265869140625,115.0,33278.42578125,0.0,1709.47021484375,1.0,281.5576477050781,283.693359375,291.638671875,293.8611755371094,293.1499938964844,293.1499938964844,281.25,35800.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640219569206238,1.0,0.0,0.0,3.729963779449463,3.7299885749816895,9.283302802032268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.90673828125,0.0,1622.4375,1895.4371337890625,0.0,3066.730712890625,0.923029601573944,1.0,0.0,3.0,1.0,0.0
12061680,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9461104869842528,0.3965814113616943,0.3581845462322235,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8299983143806458,0.2710597217082977,0.2584222257137298,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.993027687072754,0.4629952013492584,0.3241575956344604,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8688556551933289,0.3128912150859833,0.2979170680046081,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7931099534034729,0.2352075427770614,1.0666409730911257,284.9411315917969,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.9045104980469,284.9386291503906,1.0,0.5105399489402771,1.0,1.0,0.0,1.0,-2.769545316696167,2.769539356231689,6.16494617133867e-06,2.1381912231445312,0.9212570786476136,0.9212570786476136,0.0,105.265869140625,115.0,33278.42578125,0.0,1709.47021484375,1.0,281.5576477050781,283.693359375,291.638671875,293.8611755371094,293.1499938964844,293.1499938964844,281.25,35800.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640219569206238,1.0,0.0,0.0,3.729963779449463,3.7299885749816895,9.283302802032268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.90673828125,0.0,1622.4375,1895.4371337890625,0.0,3066.730712890625,0.923029601573944,1.0,0.0,3.0,1.0,0.0
12061740,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9271841049194336,0.3937137424945831,0.3559164404869079,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8179513812065125,0.2705568075180053,0.2582440376281738,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.9807409644126892,0.4634952843189239,0.3245080411434173,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8552042841911316,0.3120394051074981,0.2974127531051636,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7795199155807495,0.233884647488594,1.0620726346969604,284.72869873046875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.88922119140625,284.7254943847656,1.0,0.5123001933097839,1.0,1.0,0.0,1.0,-2.759167194366455,2.7591609954833984,6.1199684751045424e-06,2.130709648132324,0.9168780446052552,0.9168780446052552,0.0,110.1888656616211,115.0,33986.0703125,0.0,1718.232421875,1.0,281.26190185546875,283.4460754394531,291.5987243652344,293.87261962890625,293.1499938964844,293.1499938964844,281.25,36069.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756169080734253,1.0,0.0,0.0,3.7281148433685294,3.728139638900757,9.274102126255456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.07958984375,0.0,1622.354736328125,1895.4371337890625,0.0,3175.49169921875,0.9227859973907472,1.0,0.0,3.0,1.0,0.0
12061800,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.9249430298805236,0.3933411240577698,0.3555806875228882,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.816540002822876,0.2704861462116241,0.2581942677497864,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.9792747497558594,0.4636260569095611,0.3245853781700134,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.853650689125061,0.3119227290153503,0.2973175346851349,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.7779412269592285,0.2337028831243515,1.0613409280776978,284.7211303710937,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.88720703125,284.71881103515625,1.0,0.5124998688697815,1.0,1.0,0.0,1.0,-2.757802724838257,2.7577965259552,6.113863037171541e-06,2.1296310424804688,0.916416883468628,0.916416883468628,0.0,110.77113342285156,118.0,33971.0078125,0.0,1718.9305419921875,1.0,281.257568359375,283.4395446777344,291.58355712890625,293.8477478027344,293.1499938964844,293.1499938964844,280.95001220703125,36093.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757805228233337,1.0,0.0,0.0,3.727357864379883,3.727382659912109,9.27033568132174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.34912109375,0.0,1621.6622314453125,1895.4371337890625,0.0,3177.025634765625,0.9226374626159668,1.0,0.0,3.0,1.0,0.0
12061860,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.9085930585861206,0.3899402022361755,0.3527604937553406,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.8057059049606323,0.2696941494941711,0.2576881349086761,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.9680992364883424,0.4645798206329345,0.3253675699234009,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.8422843217849731,0.3107290267944336,0.2964359521865845,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.7662574648857117,0.2320303171873092,1.0549414157867432,284.5081481933594,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.8712463378906,284.5058288574219,1.0,0.513844907283783,1.0,1.0,0.0,1.0,-2.7459959983825684,2.745989799499512,6.061274689272977e-06,2.120349168777466,0.9087923169136048,0.9087923169136048,0.0,115.21514892578124,121.0,34711.76953125,0.0,1722.1468505859375,1.0,280.9576721191406,283.1955261230469,291.5354309082031,293.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36402.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861533999443054,1.0,0.0,0.0,3.7133090496063232,3.71333384513855,9.200585964208584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.15869140625,0.0,1607.8118896484375,1895.4371337890625,0.0,3274.216552734375,0.9196937084197998,1.0,0.0,3.0,1.0,0.0
12061920,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082092285156,0.9085930585861206,0.3899402022361755,0.3527604937553406,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.8057059049606323,0.2696941494941711,0.2576881349086761,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.9680992364883424,0.4645798206329345,0.3253675699234009,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.8422843217849731,0.3107290267944336,0.2964359521865845,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.7662574648857117,0.2320303171873092,1.0549414157867432,284.5081481933594,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.8712463378906,284.5058288574219,1.0,0.513844907283783,1.0,1.0,0.0,1.0,-2.7459959983825684,2.745989799499512,6.061274689272977e-06,2.120349168777466,0.9087923169136048,0.9087923169136048,0.0,115.21514892578124,121.0,34711.76953125,0.0,1722.1468505859375,1.0,280.9576721191406,283.1955261230469,291.5354309082031,293.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36402.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861533999443054,1.0,0.0,0.0,3.7133090496063232,3.71333384513855,9.200585964208584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.15869140625,0.0,1607.8118896484375,1895.4371337890625,0.0,3274.216552734375,0.9196937084197998,1.0,0.0,3.0,1.0,0.0
12061980,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.8955658078193665,0.3864215016365051,0.3498150110244751,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29901123046875,0.7959151268005371,0.2687420845031738,0.257004976272583,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.9580035209655762,0.4654787182807922,0.3261399269104004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.8326627016067505,0.3093678951263428,0.2953701615333557,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.7562829256057739,0.2302408665418625,1.0479027032852173,284.2984619140625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.8569641113281,284.2962646484375,1.0,0.5147237777709961,1.0,1.0,0.0,1.0,-2.7328248023986816,2.732818841934204,6.002906502544647e-06,2.110008478164673,0.8983973860740662,0.8983973860740662,0.0,119.18932342529295,124.0,35418.375,0.0,1721.0968017578125,1.0,280.6578063964844,282.9571228027344,291.4909973144531,293.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960875868797302,1.0,0.0,0.0,3.686977863311768,3.687002420425415,9.070565738511504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.1474609375,0.0,1580.24609375,1895.4371337890625,0.0,3367.08837890625,0.914021372795105,1.0,0.0,3.0,1.0,0.0
12062040,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29852294921875,0.8955658078193665,0.3864215016365051,0.3498150110244751,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29901123046875,0.7959151268005371,0.2687420845031738,0.257004976272583,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29833984375,0.9580035209655762,0.4654787182807922,0.3261399269104004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.8326627016067505,0.3093678951263428,0.2953701615333557,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.7562829256057739,0.2302408665418625,1.0479027032852173,284.2984619140625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.8569641113281,284.2962646484375,1.0,0.5147237777709961,1.0,1.0,0.0,1.0,-2.7328248023986816,2.732818841934204,6.002906502544647e-06,2.110008478164673,0.8983973860740662,0.8983973860740662,0.0,119.18932342529295,124.0,35418.375,0.0,1721.0968017578125,1.0,280.6578063964844,282.9571228027344,291.4909973144531,293.8406677246094,293.1499938964844,293.1499938964844,280.95001220703125,36733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960875868797302,1.0,0.0,0.0,3.686977863311768,3.687002420425415,9.070565738511504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.1474609375,0.0,1580.24609375,1895.4371337890625,0.0,3367.08837890625,0.914021372795105,1.0,0.0,3.0,1.0,0.0
12062100,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.8903197646141052,0.385270744562149,0.3485204577445984,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.7919521927833557,0.2685294449329376,0.2567130625247955,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4194030761719,0.9539574384689332,0.4664838910102844,0.3266508877277374,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.8287917971611023,0.3090016543865204,0.2949031889438629,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.7522416114807129,0.2296010106801986,1.044629693031311,284.4188537597656,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.8509216308594,284.42742919921875,1.0,0.5150885581970215,1.0,1.0,0.0,1.0,-2.7270312309265137,2.727025270462036,5.977137334411964e-06,2.105372905731201,0.8959912657737732,0.8959912657737732,0.0,120.86824798583984,124.0,34398.2890625,0.0,1720.3125,1.0,280.90203857421875,283.1230773925781,291.3786926269531,293.5744323730469,293.1499938964844,293.1499938964844,280.95001220703125,36727.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857697248458862,1.0,0.0,0.0,3.6728014945983887,3.672825813293457,9.000947329695919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.49658203125,0.0,1564.160400390625,1895.4371337890625,0.0,3270.625244140625,0.9109074473381042,1.0,0.0,3.0,1.0,0.0
12062160,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.8872407674789429,0.3847171664237976,0.3478614687919616,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.7897501587867737,0.2686430811882019,0.2567392587661743,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4641418457031,0.9521350264549256,0.4680469334125519,0.327616274356842,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8266080021858215,0.3090302348136902,0.2948209941387176,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634704589844,0.7498597502708435,0.2293237149715423,1.042900800704956,284.46405029296875,284.95001220703125,296.5719909667969,288.41363525390625,296.5720520019531,297.84698486328125,284.4654846191406,1.0,0.5156198143959045,1.0,1.0,0.0,1.0,-2.725247859954834,2.7252418994903564,5.968984623905271e-06,2.103837013244629,0.8932462334632874,0.8932462334632874,0.0,121.98395538330078,127.0,34209.546875,0.0,1722.85595703125,1.0,280.9424743652344,283.1730651855469,291.3457946777344,293.55126953125,293.1499938964844,293.1499938964844,281.25,36698.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778822422027588,1.0,0.0,0.0,3.66020941734314,3.660233736038208,8.9393341795585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.349609375,0.0,1549.7943115234375,1895.4371337890625,0.0,3196.73046875,0.9080471396446228,1.0,0.0,3.0,1.0,0.0
12062220,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.884035587310791,0.3845756947994232,0.3475125730037689,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7878672480583191,0.2695076465606689,0.2574124336242676,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9516114592552184,0.472124844789505,0.3302719593048095,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.824668824672699,0.3098573386669159,0.2954176068305969,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7475895285606384,0.2295375168323516,1.0429823398590088,284.6653137207031,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.8452453613281,284.6670837402344,1.0,0.51727294921875,1.0,1.0,0.0,1.0,-2.7296342849731445,2.729628324508667,5.987717486277688e-06,2.106988906860352,0.8910963535308838,0.8910963535308838,0.0,123.54080963134766,130.0,33281.953125,0.0,1736.6243896484375,1.0,281.2417907714844,283.423583984375,291.29022216796875,293.4119567871094,293.1499938964844,293.1499938964844,281.54998779296875,36521.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575801253318787,1.0,0.0,0.0,3.640036582946777,3.6400606632232666,8.84106952980801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.00048828125,0.0,1526.0010986328125,1895.4371337890625,0.0,3006.311767578125,0.903430700302124,1.0,0.0,3.0,1.0,0.0
12062280,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.884035587310791,0.3845756947994232,0.3475125730037689,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7878672480583191,0.2695076465606689,0.2574124336242676,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9516114592552184,0.472124844789505,0.3302719593048095,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.824668824672699,0.3098573386669159,0.2954176068305969,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7475895285606384,0.2295375168323516,1.0429823398590088,284.6653137207031,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.8452453613281,284.6670837402344,1.0,0.51727294921875,1.0,1.0,0.0,1.0,-2.7296342849731445,2.729628324508667,5.987717486277688e-06,2.106988906860352,0.8910963535308838,0.8910963535308838,0.0,123.54080963134766,130.0,33281.953125,0.0,1736.6243896484375,1.0,281.2417907714844,283.423583984375,291.29022216796875,293.4119567871094,293.1499938964844,293.1499938964844,281.54998779296875,36521.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575801253318787,1.0,0.0,0.0,3.640036582946777,3.6400606632232666,8.84106952980801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.00048828125,0.0,1526.0010986328125,1895.4371337890625,0.0,3006.311767578125,0.903430700302124,1.0,0.0,3.0,1.0,0.0
12062340,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8824781179428101,0.3851453363895416,0.3479247987270355,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7874688506126404,0.2709217965602875,0.2586705982685089,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9528157114982604,0.4769445955753326,0.3335309028625488,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241684436798096,0.3113431930541992,0.2967203855514526,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7468909621238708,0.2304449528455734,1.046545147895813,284.8689880371094,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.8495178222656,284.87078857421875,1.0,0.5197501182556152,1.0,1.0,0.0,1.0,-2.7413997650146484,2.741393804550171,6.039115760358982e-06,2.115915536880493,0.8916815519332886,0.8916815519332886,0.0,124.90926361083984,133.0,32435.439453125,0.0,1760.625732421875,1.0,281.5416564941406,283.6744384765625,291.26617431640625,293.3291931152344,293.1499938964844,293.1499938964844,281.8500061035156,36277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414588570594788,1.0,0.0,0.0,3.6289174556732178,3.628941297531128,8.78713876772963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.0263671875,0.0,1511.9017333984375,1895.4371337890625,0.0,2855.3486328125,0.9007824659347534,1.0,0.0,3.0,1.0,0.0
12062400,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8824781179428101,0.3851453363895416,0.3479247987270355,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7874688506126404,0.2709217965602875,0.2586705982685089,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9528157114982604,0.4769445955753326,0.3335309028625488,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8241684436798096,0.3113431930541992,0.2967203855514526,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7468909621238708,0.2304449528455734,1.046545147895813,284.8689880371094,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.8495178222656,284.87078857421875,1.0,0.5197501182556152,1.0,1.0,0.0,1.0,-2.7413997650146484,2.741393804550171,6.039115760358982e-06,2.115915536880493,0.8916815519332886,0.8916815519332886,0.0,124.90926361083984,133.0,32435.439453125,0.0,1760.625732421875,1.0,281.5416564941406,283.6744384765625,291.26617431640625,293.3291931152344,293.1499938964844,293.1499938964844,281.8500061035156,36277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414588570594788,1.0,0.0,0.0,3.6289174556732178,3.628941297531128,8.78713876772963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.0263671875,0.0,1511.9017333984375,1895.4371337890625,0.0,2855.3486328125,0.9007824659347534,1.0,0.0,3.0,1.0,0.0
12062460,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8815089464187622,0.3863119781017303,0.3488548994064331,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7876084446907043,0.2727594077587127,0.2603338956832886,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9545737504959106,0.4823923707008362,0.3372150063514709,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.82419753074646,0.3133365213871002,0.2985078394412994,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7468342781066895,0.2318635433912277,1.0524784326553345,285.11083984375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.8575439453125,285.11358642578125,1.0,0.5229579210281372,1.0,1.0,0.0,1.0,-2.7582178115844727,2.758211612701416,6.113174094934948e-06,2.128772020339966,0.8957827687263489,0.8957827687263489,0.0,126.40755462646484,136.0,31944.912109375,0.0,1793.1026611328125,1.0,281.841552734375,283.9398803710937,291.2480163574219,293.2734375,293.1499938964844,293.1499938964844,282.1499938964844,35960.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297104835510254,1.0,0.0,0.0,3.629395723342896,3.6294195652008057,8.789455137048208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.0,0.0,1510.07421875,1895.4371337890625,0.0,2745.750732421875,0.9006744027137756,1.0,0.0,3.0,1.0,0.0
12062520,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8815089464187622,0.3863119781017303,0.3488548994064331,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7876084446907043,0.2727594077587127,0.2603338956832886,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9545737504959106,0.4823923707008362,0.3372150063514709,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.82419753074646,0.3133365213871002,0.2985078394412994,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7468342781066895,0.2318635433912277,1.0524784326553345,285.11083984375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.8575439453125,285.11358642578125,1.0,0.5229579210281372,1.0,1.0,0.0,1.0,-2.7582178115844727,2.758211612701416,6.113174094934948e-06,2.128772020339966,0.8957827687263489,0.8957827687263489,0.0,126.40755462646484,136.0,31944.912109375,0.0,1793.1026611328125,1.0,281.841552734375,283.9398803710937,291.2480163574219,293.2734375,293.1499938964844,293.1499938964844,282.1499938964844,35960.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297104835510254,1.0,0.0,0.0,3.629395723342896,3.6294195652008057,8.789455137048208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.0,0.0,1510.07421875,1895.4371337890625,0.0,2745.750732421875,0.9006744027137756,1.0,0.0,3.0,1.0,0.0
12062580,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.8809715509414673,0.3879634141921997,0.3502647876739502,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7881106734275818,0.2749288380146026,0.26234170794487,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.9566936492919922,0.4883564412593841,0.3412915170192718,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8245939612388611,0.3157388865947723,0.3007156550884247,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.7472279667854309,0.2336863428354263,1.0603829622268677,285.3535461425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.8681030273437,285.3559265136719,1.0,0.5268228650093079,1.0,1.0,0.0,1.0,-2.779373407363892,2.779367208480835,6.207125807122793e-06,2.14501428604126,0.9031448364257812,0.9031448364257812,0.0,128.0707550048828,139.0,31467.984375,0.0,1833.410400390625,1.0,282.1416320800781,284.2026672363281,291.227783203125,293.22528076171875,293.1499938964844,293.1499938964844,281.8500061035156,35623.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217296004295349,1.0,0.0,0.0,3.6425375938415527,3.642561435699463,8.853222652760451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.119140625,0.0,1522.07275390625,1895.4371337890625,0.0,2671.600341796875,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
12062640,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.8809715509414673,0.3879634141921997,0.3502647876739502,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7881106734275818,0.2749288380146026,0.26234170794487,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.9566936492919922,0.4883564412593841,0.3412915170192718,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.8245939612388611,0.3157388865947723,0.3007156550884247,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.7472279667854309,0.2336863428354263,1.0603829622268677,285.3535461425781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.8681030273437,285.3559265136719,1.0,0.5268228650093079,1.0,1.0,0.0,1.0,-2.779373407363892,2.779367208480835,6.207125807122793e-06,2.14501428604126,0.9031448364257812,0.9031448364257812,0.0,128.0707550048828,139.0,31467.984375,0.0,1833.410400390625,1.0,282.1416320800781,284.2026672363281,291.227783203125,293.22528076171875,293.1499938964844,293.1499938964844,281.8500061035156,35623.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217296004295349,1.0,0.0,0.0,3.6425375938415527,3.642561435699463,8.853222652760451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.119140625,0.0,1522.07275390625,1895.4371337890625,0.0,2671.600341796875,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
12062700,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8799528479576111,0.3881347477436065,0.3508336246013641,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7877498865127563,0.2757143676280975,0.2633103728294372,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9569222331047058,0.4907248914241791,0.3432398736476898,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8242177367210388,0.3166018426418304,0.3017864525318146,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.7469223737716675,0.2343525290489196,1.0643497705459597,285.20709228515625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,297.8725280761719,285.19683837890625,1.0,0.5288955569267273,1.0,1.0,0.0,1.0,-2.789623975753784,2.7896177768707275,6.253132596611977e-06,2.1529886722564697,0.903473973274231,0.903473973274231,0.0,129.22898864746094,139.0,32160.240234375,0.0,1854.808837890625,1.0,281.898681640625,284.024658203125,291.3114624023437,293.4535522460937,293.1499938964844,293.1499938964844,281.8500061035156,35658.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347964286804199,1.0,0.0,0.0,3.649412155151367,3.649435997009277,8.886671025720716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.70703125,0.0,1529.9625244140625,1895.4371337890625,0.0,2793.13916015625,0.9048734307289124,1.0,0.0,3.0,1.0,0.0
12062760,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.8766970038414001,0.3876047730445862,0.3506665527820587,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7855350375175476,0.276100605726242,0.2638956308364868,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9547512531280518,0.4924265742301941,0.3446468412876129,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8220666646957397,0.316994845867157,0.3024061024188995,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.7449522614479065,0.2346028536558151,1.066585898399353,285.1506042480469,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.8742370605469,285.14898681640625,1.0,0.5307932496070862,1.0,1.0,0.0,1.0,-2.795257568359375,2.7952513694763184,6.278558430494741e-06,2.157402992248535,0.9041935801506042,0.9041935801506042,0.0,131.0814971923828,142.0,32254.474609375,0.0,1872.42236328125,1.0,281.8576965332031,283.9706115722656,291.30322265625,293.4291381835937,293.1499938964844,293.1499938964844,281.54998779296875,35715.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445510864257812,1.0,0.0,0.0,3.654082775115967,3.654106855392456,8.909433404369338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.79638671875,0.0,1535.5849609375,1895.4371337890625,0.0,2884.26416015625,0.9059870839118958,1.0,0.0,3.0,1.0,0.0
12062820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8674271702766418,0.3854580223560333,0.3492253124713897,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7786205410957336,0.2760937809944153,0.2643069326877594,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9471712708473206,0.4947446286678314,0.3466232717037201,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.815281093120575,0.3168768584728241,0.3027500510215759,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.738671600818634,0.2342290580272674,1.0670464038848877,284.9174499511719,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.87060546875,284.9154052734375,1.0,0.5339362621307373,1.0,1.0,0.0,1.0,-2.797372817993164,2.7973666191101074,6.288156782829901e-06,2.1590781211853027,0.9018487334251404,0.9018487334251404,0.0,135.64451599121094,145.0,32917.6328125,0.0,1897.49462890625,1.0,281.55816650390625,283.71295166015625,291.269287109375,293.4632263183594,293.1499938964844,293.1499938964844,281.25,35938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660984635353088,1.0,0.0,0.0,3.6571996212005615,3.657223701477051,8.924638450480415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.66748046875,0.0,1540.7320556640625,1895.4371337890625,0.0,3086.21044921875,0.9068261981010436,1.0,0.0,3.0,1.0,0.0
12062880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8674271702766418,0.3854580223560333,0.3492253124713897,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7786205410957336,0.2760937809944153,0.2643069326877594,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9471712708473206,0.4947446286678314,0.3466232717037201,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.815281093120575,0.3168768584728241,0.3027500510215759,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.738671600818634,0.2342290580272674,1.0670464038848877,284.9174499511719,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.87060546875,284.9154052734375,1.0,0.5339362621307373,1.0,1.0,0.0,1.0,-2.797372817993164,2.7973666191101074,6.288156782829901e-06,2.1590781211853027,0.9018487334251404,0.9018487334251404,0.0,135.64451599121094,145.0,32917.6328125,0.0,1897.49462890625,1.0,281.55816650390625,283.71295166015625,291.269287109375,293.4632263183594,293.1499938964844,293.1499938964844,281.25,35938.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660984635353088,1.0,0.0,0.0,3.6571996212005615,3.657223701477051,8.924638450480415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.66748046875,0.0,1540.7320556640625,1895.4371337890625,0.0,3086.21044921875,0.9068261981010436,1.0,0.0,3.0,1.0,0.0
12062940,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.8575956225395203,0.3826409578323364,0.3470444679260254,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.7709366083145142,0.2754179239273071,0.2640091776847839,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.938393771648407,0.4961593449115753,0.3478746712207794,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.8074188232421875,0.3160133361816406,0.3022914528846741,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.731560468673706,0.2331111580133438,1.06373393535614,284.6825561523437,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,297.86083984375,284.68017578125,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.791372060775757,2.7913658618927,6.261143880692544e-06,2.1544172763824463,0.8964821696281433,0.8964821696281433,0.0,140.28334045410156,145.0,33485.73046875,0.0,1910.1295166015625,1.0,281.25946044921875,283.4561767578125,291.213134765625,293.4490051269531,293.1499938964844,293.1499938964844,281.25,36222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880511462688446,1.0,0.0,0.0,3.650017023086548,3.650041103363037,8.88961778855446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.77099609375,0.0,1534.852783203125,1895.4371337890625,0.0,3221.373779296875,0.9054073095321656,1.0,0.0,3.0,1.0,0.0
12063000,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8571887612342834,0.3825275003910064,0.3469419181346893,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7706140875816345,0.2753861248493194,0.2639852464199066,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.938021719455719,0.496220588684082,0.3479168713092804,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.8070769906044006,0.3159737884998321,0.3022595942020416,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813049316406,0.7312583327293396,0.2330588102340698,1.0635342597961426,284.68048095703125,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.8603515625,284.6783752441406,1.0,0.536152720451355,1.0,1.0,0.0,1.0,-2.790992498397827,2.7909862995147705,6.259430392674403e-06,2.1541192531585693,0.8963111639022827,0.8963111639022827,0.0,140.4739990234375,148.0,33481.79296875,0.0,1910.43798828125,1.0,281.2581787109375,283.4543762207031,291.2077941894531,293.4404602050781,293.1499938964844,293.1499938964844,281.54998779296875,36229.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805722594261169,1.0,0.0,0.0,3.649562358856201,3.6495864391326895,8.887402600521455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.74169921875,0.0,1534.3992919921875,1895.4371337890625,0.0,3221.943359375,0.9053124189376832,1.0,0.0,3.0,1.0,0.0
