time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063060,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8505239486694336,0.381488025188446,0.3455436825752258,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7653859853744507,0.2754634022712707,0.263891726732254,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.932787835597992,0.4994955360889435,0.3498382270336151,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8014314770698547,0.3160360455513,0.3020847737789154,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7261676788330078,0.2326001226902008,1.060694456100464,284.8860778808594,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.85205078125,284.8878479003906,1.0,0.5380071401596069,1.0,1.0,0.0,1.0,-2.787872076034546,2.7878658771514893,6.244892119866563e-06,2.1514570713043213,0.8971076011657715,0.8971076011657715,0.0,143.9740447998047,151.0,32775.33203125,0.0,1922.1650390625,1.0,281.54217529296875,283.6882019042969,291.061767578125,293.16815185546875,293.1499938964844,293.1499938964844,281.8500061035156,36108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632469177246094,1.0,0.0,0.0,3.6445083618164062,3.644532203674317,8.862804747877817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.25390625,0.0,1527.87841796875,1895.4371337890625,0.0,3059.460205078125,0.90413635969162,1.0,0.0,3.0,1.0,0.0
12063120,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8505239486694336,0.381488025188446,0.3455436825752258,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7653859853744507,0.2754634022712707,0.263891726732254,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.932787835597992,0.4994955360889435,0.3498382270336151,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8014314770698547,0.3160360455513,0.3020847737789154,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7261676788330078,0.2326001226902008,1.060694456100464,284.8860778808594,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.85205078125,284.8878479003906,1.0,0.5380071401596069,1.0,1.0,0.0,1.0,-2.787872076034546,2.7878658771514893,6.244892119866563e-06,2.1514570713043213,0.8971076011657715,0.8971076011657715,0.0,143.9740447998047,151.0,32775.33203125,0.0,1922.1650390625,1.0,281.54217529296875,283.6882019042969,291.061767578125,293.16815185546875,293.1499938964844,293.1499938964844,281.8500061035156,36108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632469177246094,1.0,0.0,0.0,3.6445083618164062,3.644532203674317,8.862804747877817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.25390625,0.0,1527.87841796875,1895.4371337890625,0.0,3059.460205078125,0.90413635969162,1.0,0.0,3.0,1.0,0.0
12063180,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8485108017921448,0.3821508288383484,0.3458992838859558,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7641035318374634,0.2765570282936096,0.264777660369873,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.933095395565033,0.5044522285461426,0.3530867993831634,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8000741600990295,0.3173477053642273,0.3031282722949981,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7247640490531921,0.2333056628704071,1.0629713535308838,285.1201477050781,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.852294921875,285.12225341796875,1.0,0.5404586791992188,1.0,1.0,0.0,1.0,-2.7972488403320312,2.7972426414489746,6.286636562435888e-06,2.1585395336151123,0.9012935161590576,0.9012935161590576,0.0,145.8811798095703,139.0,32180.427734375,0.0,1946.1348876953125,1.0,281.8417663574219,283.94610595703125,291.0233459472656,293.0641784667969,293.1499938964844,293.1499938964844,281.54998779296875,35865.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443339467048645,1.0,0.0,0.0,3.6486761569976807,3.64870023727417,8.883087616595731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.76611328125,0.0,1530.6929931640625,1895.4371337890625,0.0,2882.23291015625,0.9049105644226074,1.0,0.0,3.0,1.0,0.0
12063240,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8485108017921448,0.3821508288383484,0.3458992838859558,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7641035318374634,0.2765570282936096,0.264777660369873,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.933095395565033,0.5044522285461426,0.3530867993831634,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8000741600990295,0.3173477053642273,0.3031282722949981,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7247640490531921,0.2333056628704071,1.0629713535308838,285.1201477050781,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.852294921875,285.12225341796875,1.0,0.5404586791992188,1.0,1.0,0.0,1.0,-2.7972488403320312,2.7972426414489746,6.286636562435888e-06,2.1585395336151123,0.9012935161590576,0.9012935161590576,0.0,145.8811798095703,139.0,32180.427734375,0.0,1946.1348876953125,1.0,281.8417663574219,283.94610595703125,291.0233459472656,293.0641784667969,293.1499938964844,293.1499938964844,281.54998779296875,35865.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443339467048645,1.0,0.0,0.0,3.6486761569976807,3.64870023727417,8.883087616595731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.76611328125,0.0,1530.6929931640625,1895.4371337890625,0.0,2882.23291015625,0.9049105644226074,1.0,0.0,3.0,1.0,0.0
12063300,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8509492874145508,0.3820246756076813,0.3460636734962463,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7667037844657898,0.2769509851932525,0.2652443051338196,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9378005266189576,0.5064804553985596,0.3547042906284332,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8029174208641052,0.3178380131721496,0.3037090897560119,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7269972562789917,0.2335962504148483,1.0645729303359983,284.9711608886719,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.8536071777344,284.96075439453125,1.0,0.5399799346923828,1.0,1.0,0.0,1.0,-2.802581787109375,2.8025755882263184,6.310808203124907e-06,2.162736415863037,0.9000235199928284,0.9000235199928284,0.0,144.506591796875,139.0,32817.29296875,0.0,1948.0718994140625,1.0,281.5986328125,283.76715087890625,291.1163024902344,293.2930908203125,293.1499938964844,293.1499938964844,281.54998779296875,35931.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527321219444275,1.0,0.0,0.0,3.650266647338867,3.650290727615357,8.890833669283893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.68603515625,0.0,1532.955322265625,1895.4371337890625,0.0,2960.866455078125,0.9052457809448242,1.0,0.0,3.0,1.0,0.0
12063360,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8537691235542297,0.3812853097915649,0.3455297350883484,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7698280215263367,0.2770193517208099,0.2653456032276153,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9431176781654358,0.5079055428504944,0.3557854294776916,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.806292712688446,0.3179385066032409,0.3038660585880279,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7296489477157593,0.2335626780986786,1.0646244287490845,284.9129333496094,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.8533630371094,284.9111328125,1.0,0.5386648178100586,1.0,1.0,0.0,1.0,-2.803618907928467,2.80361270904541,6.315633982012514e-06,2.163607358932495,0.8991413712501526,0.8991413712501526,0.0,142.3962860107422,127.0,32855.3359375,0.0,1939.634765625,1.0,281.5577087402344,283.7127990722656,291.123291015625,293.2773742675781,293.1499938964844,293.1499938964844,281.8500061035156,36012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588652014732361,1.0,0.0,0.0,3.649227619171143,3.649251699447632,8.885772899702715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.33740234375,0.0,1532.4053955078125,1895.4371337890625,0.0,3018.362548828125,0.9051011204719543,1.0,0.0,3.0,1.0,0.0
12063420,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8646591305732727,0.3811966180801391,0.3447552919387817,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7807541489601135,0.2777736186981201,0.2655616402626037,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9596378207206726,0.5121511816978455,0.3581871390342712,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8173688650131226,0.3188528418540954,0.3041944801807403,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7388529181480408,0.2340135425329208,1.064374566078186,285.119140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.853759765625,285.1208190917969,1.0,0.5343931317329407,1.0,1.0,0.0,1.0,-2.8059210777282715,2.805914640426636,6.325742106128018e-06,2.1652615070343018,0.9030592441558838,0.9030592441558838,0.0,135.39044189453125,115.0,32203.560546875,0.0,1909.7916259765625,1.0,281.8421936035156,283.9451904296875,291.025634765625,293.08709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35830.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481333255767822,1.0,0.0,0.0,3.654542207717896,3.6545662879943848,8.911673603506642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.3076171875,0.0,1536.956787109375,1895.4371337890625,0.0,2917.7900390625,0.9061936140060424,1.0,0.0,3.0,1.0,0.0
12063480,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8646591305732727,0.3811966180801391,0.3447552919387817,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7807541489601135,0.2777736186981201,0.2655616402626037,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9596378207206726,0.5121511816978455,0.3581871390342712,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8173688650131226,0.3188528418540954,0.3041944801807403,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7388529181480408,0.2340135425329208,1.064374566078186,285.119140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.853759765625,285.1208190917969,1.0,0.5343931317329407,1.0,1.0,0.0,1.0,-2.8059210777282715,2.805914640426636,6.325742106128018e-06,2.1652615070343018,0.9030592441558838,0.9030592441558838,0.0,135.39044189453125,115.0,32203.560546875,0.0,1909.7916259765625,1.0,281.8421936035156,283.9451904296875,291.025634765625,293.08709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35830.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481333255767822,1.0,0.0,0.0,3.654542207717896,3.6545662879943848,8.911673603506642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.3076171875,0.0,1536.956787109375,1895.4371337890625,0.0,2917.7900390625,0.9061936140060424,1.0,0.0,3.0,1.0,0.0
12063540,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8808830976486206,0.3801476061344147,0.343929648399353,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7964857220649719,0.2780764102935791,0.2657333612442016,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9798113107681274,0.5153953433036804,0.3605246245861053,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8324458599090576,0.3192673325538635,0.3045096397399902,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7524193525314331,0.2341386079788208,1.0642818212509155,284.9069519042969,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.8537292480469,284.9049987792969,1.0,0.5288387537002563,1.0,1.0,0.0,1.0,-2.80822229385376,2.808215856552124,6.336370915960288e-06,2.1671512126922607,0.9007853865623474,0.9007853865623474,0.0,126.4150390625,103.0,32835.1796875,0.0,1870.454345703125,1.0,281.5577697753906,283.7079467773437,291.0941162109375,293.25323486328125,293.1499938964844,293.1499938964844,281.25,35997.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620535135269165,1.0,0.0,0.0,3.655667304992676,3.655691385269165,8.917161835597653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.0498046875,0.0,1539.4639892578125,1895.4371337890625,0.0,3048.265869140625,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
12063600,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8808830976486206,0.3801476061344147,0.343929648399353,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7964857220649719,0.2780764102935791,0.2657333612442016,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9798113107681274,0.5153953433036804,0.3605246245861053,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8324458599090576,0.3192673325538635,0.3045096397399902,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7524193525314331,0.2341386079788208,1.0642818212509155,284.9069519042969,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.8537292480469,284.9049987792969,1.0,0.5288387537002563,1.0,1.0,0.0,1.0,-2.80822229385376,2.808215856552124,6.336370915960288e-06,2.1671512126922607,0.9007853865623474,0.9007853865623474,0.0,126.4150390625,103.0,32835.1796875,0.0,1870.454345703125,1.0,281.5577697753906,283.7079467773437,291.0941162109375,293.25323486328125,293.1499938964844,293.1499938964844,281.25,35997.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620535135269165,1.0,0.0,0.0,3.655667304992676,3.655691385269165,8.917161835597653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.0498046875,0.0,1539.4639892578125,1895.4371337890625,0.0,3048.265869140625,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
12063660,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8980478048324585,0.3777436017990112,0.3416896462440491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8128544092178345,0.2775219976902008,0.2650410830974579,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9974706768989564,0.5172441005706787,0.3617411851882934,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8485082387924194,0.3186720609664917,0.3038099110126495,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7671277523040771,0.2333646416664123,1.060091495513916,284.6684875488281,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.8479919433594,284.6662292480469,1.0,0.521840512752533,1.0,1.0,0.0,1.0,-2.800287961959839,2.800281524658203,6.300750101218e-06,2.1610896587371826,0.8950824737548828,0.8950824737548828,0.0,117.34585571289062,91.0,33363.81640625,0.0,1814.71728515625,1.0,281.2581787109375,283.4486694335937,291.09234619140625,293.3041381835937,293.1499938964844,293.1499938964844,281.54998779296875,36273.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766862750053406,1.0,0.0,0.0,3.6464180946350098,3.646442174911499,8.872095236256428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.33203125,0.0,1531.22802734375,1895.4371337890625,0.0,3185.518310546875,0.9046412706375122,1.0,0.0,3.0,1.0,0.0
12063720,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8980478048324585,0.3777436017990112,0.3416896462440491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8128544092178345,0.2775219976902008,0.2650410830974579,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9974706768989564,0.5172441005706787,0.3617411851882934,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.8485082387924194,0.3186720609664917,0.3038099110126495,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7671277523040771,0.2333646416664123,1.060091495513916,284.6684875488281,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.8479919433594,284.6662292480469,1.0,0.521840512752533,1.0,1.0,0.0,1.0,-2.800287961959839,2.800281524658203,6.300750101218e-06,2.1610896587371826,0.8950824737548828,0.8950824737548828,0.0,117.34585571289062,91.0,33363.81640625,0.0,1814.71728515625,1.0,281.2581787109375,283.4486694335937,291.09234619140625,293.3041381835937,293.1499938964844,293.1499938964844,281.54998779296875,36273.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766862750053406,1.0,0.0,0.0,3.6464180946350098,3.646442174911499,8.872095236256428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.33203125,0.0,1531.22802734375,1895.4371337890625,0.0,3185.518310546875,0.9046412706375122,1.0,0.0,3.0,1.0,0.0
12063780,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9151092767715454,0.3769321143627167,0.3401624262332916,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8270894885063171,0.2776015102863312,0.2645710110664367,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.5228939056396484,0.3453833758831024,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8640353679656982,0.3188454210758209,0.3033715188503265,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.781154453754425,0.2331549525260925,1.056529879570007,284.856689453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.8481750488281,284.857177734375,1.0,0.5128836035728455,1.0,1.0,0.0,1.0,-2.7734408378601074,2.773434638977051,6.180715899972711e-06,2.140463590621948,0.8954024314880371,0.8954024314880371,0.0,109.306396484375,79.0,32407.66015625,0.0,1735.4945068359375,1.0,281.5420837402344,283.6680908203125,290.97149658203125,293.05535888671875,293.1499938964844,293.1499938964844,281.8500061035156,36155.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595874905586243,1.0,0.0,0.0,3.639746904373169,3.639770984649658,8.839662655191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.58154296875,0.0,1522.9532470703125,1895.4371337890625,0.0,3025.135986328125,0.9031018614768982,1.0,0.0,3.0,1.0,0.0
12063840,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9151092767715454,0.3769321143627167,0.3401624262332916,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8270894885063171,0.2776015102863312,0.2645710110664367,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.5228939056396484,0.3453833758831024,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8640353679656982,0.3188454210758209,0.3033715188503265,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.781154453754425,0.2331549525260925,1.056529879570007,284.856689453125,284.95001220703125,296.4021301269531,288.0325927734375,296.4027099609375,297.8481750488281,284.857177734375,1.0,0.5128836035728455,1.0,1.0,0.0,1.0,-2.7734408378601074,2.773434638977051,6.180715899972711e-06,2.140463590621948,0.8954024314880371,0.8954024314880371,0.0,109.306396484375,79.0,32407.66015625,0.0,1735.4945068359375,1.0,281.5420837402344,283.6680908203125,290.97149658203125,293.05535888671875,293.1499938964844,293.1499938964844,281.8500061035156,36155.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595874905586243,1.0,0.0,0.0,3.639746904373169,3.639770984649658,8.839662655191205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.58154296875,0.0,1522.9532470703125,1895.4371337890625,0.0,3025.135986328125,0.9031018614768982,1.0,0.0,3.0,1.0,0.0
12063900,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9277377128601074,0.3771578073501587,0.3400100469589233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8364673852920532,0.2779970169067383,0.2646600902080536,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.5282908082008362,0.3332120180130005,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8746630549430847,0.3193588256835937,0.303550511598587,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7908207774162292,0.2335001826286316,1.056577205657959,285.0131225585937,284.95001220703125,296.3865051269531,288.0307312011719,296.3871765136719,297.8552551269531,285.0231018066406,1.0,0.5078904628753662,1.0,1.0,0.0,1.0,-2.759008407592773,2.759002447128296,6.116414169810014e-06,2.129258394241333,0.8973274230957031,0.8973274230957031,0.0,104.72714233398438,79.0,31630.3046875,0.0,1692.2935791015625,1.0,281.7984924316406,283.8560791015625,290.9216613769531,292.8912658691406,293.1499938964844,293.1499938964844,281.8500061035156,36037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461596369743347,1.0,0.0,0.0,3.639201879501343,3.639225721359253,8.837014888740669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.9033203125,0.0,1521.47119140625,1895.4371337890625,0.0,2899.31494140625,0.9029452204704284,1.0,0.0,3.0,1.0,0.0
12063960,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9434294104576112,0.3776809573173523,0.3402390480041504,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8482109308242798,0.2785964608192444,0.2649841904640198,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.5350518822669983,0.3192491233348846,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8879595398902893,0.3201046586036682,0.3040040731430053,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8029052019119263,0.2341347485780716,1.0580579042434692,285.0605773925781,284.95001220703125,296.3695373535156,288.0294494628906,296.3702697753906,297.8680725097656,285.0610046386719,1.0,0.5026966333389282,1.0,1.0,0.0,1.0,-2.7452166080474854,2.745210647583008,6.055277481209487e-06,2.118549346923828,0.8985970616340637,0.8985970616340637,0.0,99.75714874267578,82.0,31423.5,0.0,1648.626953125,1.0,281.841796875,283.90240478515625,290.9431457519531,292.943359375,293.1499938964844,293.1499938964844,282.1499938964844,35938.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382740020751953,1.0,0.0,0.0,3.641326904296875,3.641350746154785,8.84733822203998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.87841796875,0.0,1523.0830078125,1895.4371337890625,0.0,2825.59326171875,0.9033121466636658,1.0,0.0,3.0,1.0,0.0
12064020,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.9660547971725464,0.3792072832584381,0.3412327468395233,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8671774864196777,0.280201107263565,0.266131728887558,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.9990000128746032,0.5502672791481018,0.2997028827667236,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.9091278314590454,0.3220163881778717,0.3054343461990356,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8212251663208008,0.2360030859708786,1.0644134283065796,285.27081298828125,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.9036865234375,285.2718811035156,1.0,0.4972787499427795,1.0,1.0,0.0,1.0,-2.733633518218994,2.7336275577545166,6.003576800139854e-06,2.109276294708252,0.9046218395233154,0.9046218395233154,0.0,93.39279174804688,100.0,30593.861328125,0.0,1602.078857421875,1.0,282.1417541503906,284.1412048339844,290.9520568847656,292.8910217285156,293.1499938964844,293.1499938964844,281.8500061035156,35679.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195441961288452,1.0,0.0,0.0,3.652487754821777,3.6525118350982666,8.901656656234991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.01318359375,0.0,1533.5399169921875,1895.4371337890625,0.0,2651.34716796875,0.9056347012519836,1.0,0.0,3.0,1.0,0.0
12064080,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.9660547971725464,0.3792072832584381,0.3412327468395233,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8671774864196777,0.280201107263565,0.266131728887558,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.9990000128746032,0.5502672791481018,0.2997028827667236,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.9091278314590454,0.3220163881778717,0.3054343461990356,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8212251663208008,0.2360030859708786,1.0644134283065796,285.27081298828125,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.9036865234375,285.2718811035156,1.0,0.4972787499427795,1.0,1.0,0.0,1.0,-2.733633518218994,2.7336275577545166,6.003576800139854e-06,2.109276294708252,0.9046218395233154,0.9046218395233154,0.0,93.39279174804688,100.0,30593.861328125,0.0,1602.078857421875,1.0,282.1417541503906,284.1412048339844,290.9520568847656,292.8910217285156,293.1499938964844,293.1499938964844,281.8500061035156,35679.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195441961288452,1.0,0.0,0.0,3.652487754821777,3.6525118350982666,8.901656656234991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.01318359375,0.0,1533.5399169921875,1895.4371337890625,0.0,2651.34716796875,0.9056347012519836,1.0,0.0,3.0,1.0,0.0
12064140,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9647499322891236,0.3789798021316528,0.3416119515895843,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8668766021728516,0.2810107469558716,0.2672213912010193,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.5617913007736206,0.3012427985668182,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9087918400764464,0.3229357600212097,0.3066944777965545,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8215944170951843,0.2372332066297531,1.071422815322876,285.0551147460937,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.92822265625,285.0534973144531,1.0,0.5003636479377747,1.0,1.0,0.0,1.0,-2.7471630573272705,2.747157096862793,6.062608463253127e-06,2.11946177482605,0.9042776226997375,0.9042776226997375,0.0,94.32469940185548,118.0,31258.3125,0.0,1626.0621337890625,1.0,281.8578491210937,283.9019470214844,291.0787658691406,293.12860107421875,293.1499938964844,293.1499938964844,281.54998779296875,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346440196037292,1.0,0.0,0.0,3.66028904914856,3.660313129425049,8.939722988543508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.392578125,0.0,1543.26513671875,1895.4371337890625,0.0,2791.7177734375,0.9074416160583496,1.0,0.0,3.0,1.0,0.0
12064200,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9647499322891236,0.3789798021316528,0.3416119515895843,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8668766021728516,0.2810107469558716,0.2672213912010193,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.5617913007736206,0.3012427985668182,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9087918400764464,0.3229357600212097,0.3066944777965545,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8215944170951843,0.2372332066297531,1.071422815322876,285.0551147460937,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.92822265625,285.0534973144531,1.0,0.5003636479377747,1.0,1.0,0.0,1.0,-2.7471630573272705,2.747157096862793,6.062608463253127e-06,2.11946177482605,0.9042776226997375,0.9042776226997375,0.0,94.32469940185548,118.0,31258.3125,0.0,1626.0621337890625,1.0,281.8578491210937,283.9019470214844,291.0787658691406,293.12860107421875,293.1499938964844,293.1499938964844,281.54998779296875,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346440196037292,1.0,0.0,0.0,3.66028904914856,3.660313129425049,8.939722988543508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.392578125,0.0,1543.26513671875,1895.4371337890625,0.0,2791.7177734375,0.9074416160583496,1.0,0.0,3.0,1.0,0.0
12064260,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9417332410812378,0.3771372139453888,0.3404756188392639,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8492394089698792,0.2807503938674927,0.2674359381198883,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.5662428140640259,0.3209893703460693,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8891587257385254,0.3226007223129272,0.3068674802780151,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8054261207580566,0.2371600270271301,1.073619365692139,284.8301086425781,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.9213562011719,284.8288879394531,1.0,0.5087293982505798,1.0,1.0,0.0,1.0,-2.7726261615753174,2.7726199626922607,6.175493581395131e-06,2.139096260070801,0.9008036851882936,0.9008036851882936,0.0,101.27495574951172,136.0,32040.658203125,0.0,1696.3323974609375,1.0,281.5582275390625,283.6536865234375,291.1029052734375,293.22381591796875,293.1499938964844,293.1499938964844,281.25,36053.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529406189918518,1.0,0.0,0.0,3.6590728759765625,3.659096956253052,8.933783419706742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.9111328125,0.0,1543.6873779296875,1895.4371337890625,0.0,2962.82080078125,0.9073250889778136,1.0,0.0,3.0,1.0,0.0
12064320,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9417332410812378,0.3771372139453888,0.3404756188392639,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8492394089698792,0.2807503938674927,0.2674359381198883,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.9990000128746032,0.5662428140640259,0.3209893703460693,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8891587257385254,0.3226007223129272,0.3068674802780151,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8054261207580566,0.2371600270271301,1.073619365692139,284.8301086425781,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.9213562011719,284.8288879394531,1.0,0.5087293982505798,1.0,1.0,0.0,1.0,-2.7726261615753174,2.7726199626922607,6.175493581395131e-06,2.139096260070801,0.9008036851882936,0.9008036851882936,0.0,101.27495574951172,136.0,32040.658203125,0.0,1696.3323974609375,1.0,281.5582275390625,283.6536865234375,291.1029052734375,293.22381591796875,293.1499938964844,293.1499938964844,281.25,36053.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529406189918518,1.0,0.0,0.0,3.6590728759765625,3.659096956253052,8.933783419706742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.9111328125,0.0,1543.6873779296875,1895.4371337890625,0.0,2962.82080078125,0.9073250889778136,1.0,0.0,3.0,1.0,0.0
12064380,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.907740354537964,0.3744556903839111,0.338619589805603,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.8250991702079773,0.2797817289829254,0.2670687139034271,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.9990000128746032,0.5645232200622559,0.3513579368591308,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.8619887828826904,0.3215567171573639,0.3064194023609161,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7803823947906494,0.2360776364803314,1.0716949701309204,284.61328125,284.95001220703125,296.191162109375,288.0367431640625,296.19219970703125,297.8889465332031,284.6124267578125,1.0,0.520378828048706,1.0,1.0,0.0,1.0,-2.803597211837769,2.803591012954712,6.314380698313471e-06,2.1630606651306152,0.8944950699806213,0.8944950699806213,0.0,112.42691040039062,154.0,32863.546875,0.0,1796.3531494140625,1.0,281.2581787109375,283.4137878417969,291.0941162109375,293.2694396972656,293.1499938964844,293.1499938964844,281.54998779296875,36338.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676250576972961,1.0,0.0,0.0,3.647306442260742,3.647330522537232,8.876418746694981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.83203125,0.0,1532.70166015625,1895.4371337890625,0.0,3100.531494140625,0.9048862457275392,1.0,0.0,3.0,1.0,0.0
12064440,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.907740354537964,0.3744556903839111,0.338619589805603,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.8250991702079773,0.2797817289829254,0.2670687139034271,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.9990000128746032,0.5645232200622559,0.3513579368591308,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.8619887828826904,0.3215567171573639,0.3064194023609161,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7803823947906494,0.2360776364803314,1.0716949701309204,284.61328125,284.95001220703125,296.191162109375,288.0367431640625,296.19219970703125,297.8889465332031,284.6124267578125,1.0,0.520378828048706,1.0,1.0,0.0,1.0,-2.803597211837769,2.803591012954712,6.314380698313471e-06,2.1630606651306152,0.8944950699806213,0.8944950699806213,0.0,112.42691040039062,154.0,32863.546875,0.0,1796.3531494140625,1.0,281.2581787109375,283.4137878417969,291.0941162109375,293.2694396972656,293.1499938964844,293.1499938964844,281.54998779296875,36338.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676250576972961,1.0,0.0,0.0,3.647306442260742,3.647330522537232,8.876418746694981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.83203125,0.0,1532.70166015625,1895.4371337890625,0.0,3100.531494140625,0.9048862457275392,1.0,0.0,3.0,1.0,0.0
12064500,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8922010064125061,0.3736368715763092,0.3377716839313507,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8126862645149231,0.27948659658432,0.2668607532978058,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9990000128746032,0.5625468492507935,0.3683720827102661,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8486200571060181,0.3213218748569488,0.3062172830104828,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7676175236701965,0.2355995625257492,1.0700937509536743,284.7737121582031,284.95001220703125,296.1642761230469,288.039306640625,296.1653747558594,297.869384765625,284.7851257324219,1.0,0.5270007848739624,1.0,1.0,0.0,1.0,-2.8206043243408203,2.820597887039185,6.391225724655669e-06,2.1761841773986816,0.8948459029197693,0.8948459029197693,0.0,119.06108856201172,154.0,32358.158203125,0.0,1854.6318359375,1.0,281.501220703125,283.6036376953125,290.9974365234375,293.0386047363281,293.1499938964844,293.1499938964844,281.54998779296875,36275.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582594990730286,1.0,0.0,0.0,3.641787528991699,3.64181137084961,8.84957614744053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.7490234375,0.0,1526.10546875,1895.4371337890625,0.0,3012.68212890625,0.9036798477172852,1.0,0.0,3.0,1.0,0.0
12064560,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8786997199058533,0.3734090924263,0.3375974297523498,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8008884191513062,0.2795141041278839,0.2670073509216308,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.5605279207229614,0.3849790692329407,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8370683193206787,0.3215250074863434,0.3064791560173034,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7564680576324463,0.23542520403862,1.06989848613739,284.8418273925781,284.95001220703125,296.1365661621094,288.04217529296875,296.1376953125,297.8519897460937,284.8445739746094,1.0,0.5341087579727173,1.0,1.0,0.0,1.0,-2.840605497360229,2.840598821640014,6.4821974774531554e-06,2.191619873046875,0.8948596119880676,0.8948596119880676,0.0,125.94184112548828,157.0,32433.765625,0.0,1919.5625,1.0,281.542236328125,283.6679382324219,290.9891967773437,293.058349609375,293.1499938964844,293.1499938964844,281.8500061035156,36192.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518543839454651,1.0,0.0,0.0,3.639004230499268,3.639028310775757,8.836055371830298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.36865234375,0.0,1522.40869140625,1895.4371337890625,0.0,2952.642333984375,0.902968406677246,1.0,0.0,3.0,1.0,0.0
12064620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8574637770652771,0.3737270832061767,0.3381000757217407,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7814555168151855,0.2800323665142059,0.2678152322769165,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9852665066719056,0.5593868494033813,0.3915464878082275,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8188751935958862,0.3226167559623718,0.3077614903450012,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7391777038574219,0.2356163561344146,1.0720983743667605,285.0740966796875,284.95001220703125,296.07879638671875,288.0484924316406,296.0799560546875,297.8330383300781,285.0755615234375,1.0,0.5431990027427673,1.0,1.0,0.0,1.0,-2.854292631149292,2.854285955429077,6.54582072456833e-06,2.2026329040527344,0.8984699249267578,0.8984699249267578,0.0,138.18077087402344,160.0,31778.408203125,0.0,2001.122314453125,1.0,281.8416748046875,283.9248046875,290.98297119140625,292.9942932128906,293.1499938964844,293.1499938964844,282.1499938964844,35939.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348072171211243,1.0,0.0,0.0,3.6405632495880127,3.640587091445923,8.843627483656746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.40966796875,0.0,1522.241943359375,1895.4371337890625,0.0,2793.239990234375,0.9031459093093872,1.0,0.0,3.0,1.0,0.0
12064680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8574637770652771,0.3737270832061767,0.3381000757217407,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7814555168151855,0.2800323665142059,0.2678152322769165,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9852665066719056,0.5593868494033813,0.3915464878082275,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8188751935958862,0.3226167559623718,0.3077614903450012,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7391777038574219,0.2356163561344146,1.0720983743667605,285.0740966796875,284.95001220703125,296.07879638671875,288.0484924316406,296.0799560546875,297.8330383300781,285.0755615234375,1.0,0.5431990027427673,1.0,1.0,0.0,1.0,-2.854292631149292,2.854285955429077,6.54582072456833e-06,2.2026329040527344,0.8984699249267578,0.8984699249267578,0.0,138.18077087402344,160.0,31778.408203125,0.0,2001.122314453125,1.0,281.8416748046875,283.9248046875,290.98297119140625,292.9942932128906,293.1499938964844,293.1499938964844,282.1499938964844,35939.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348072171211243,1.0,0.0,0.0,3.6405632495880127,3.640587091445923,8.843627483656746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.40966796875,0.0,1522.241943359375,1895.4371337890625,0.0,2793.239990234375,0.9031459093093872,1.0,0.0,3.0,1.0,0.0
12064740,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8465836048126221,0.3747223317623138,0.3391238451004028,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7713598608970642,0.2810220718383789,0.2689318656921386,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9746345281600952,0.5633711814880371,0.3938994705677032,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8092437386512756,0.3243028223514557,0.3095148205757141,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7305117845535278,0.2365322411060333,1.0767784118652344,285.2969665527344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.8309936523437,285.2984619140625,1.0,0.5497838854789734,1.0,1.0,0.0,1.0,-2.8674182891845703,2.8674118518829346,6.60605110169854e-06,2.212712049484253,0.9049468040466307,0.9049468040466307,0.0,146.15525817871094,148.0,31102.728515625,0.0,2061.677734375,1.0,282.1417541503906,284.1739196777344,291.0010986328125,292.9664306640625,293.1499938964844,293.1499938964844,281.8500061035156,35658.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206691145896912,1.0,0.0,0.0,3.652520656585693,3.652544736862183,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.580078125,0.0,1533.416015625,1895.4371337890625,0.0,2661.76953125,0.9056296944618224,1.0,0.0,3.0,1.0,0.0
12064800,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8465836048126221,0.3747223317623138,0.3391238451004028,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7713598608970642,0.2810220718383789,0.2689318656921386,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9746345281600952,0.5633711814880371,0.3938994705677032,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8092437386512756,0.3243028223514557,0.3095148205757141,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7305117845535278,0.2365322411060333,1.0767784118652344,285.2969665527344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.8309936523437,285.2984619140625,1.0,0.5497838854789734,1.0,1.0,0.0,1.0,-2.8674182891845703,2.8674118518829346,6.60605110169854e-06,2.212712049484253,0.9049468040466307,0.9049468040466307,0.0,146.15525817871094,148.0,31102.728515625,0.0,2061.677734375,1.0,282.1417541503906,284.1739196777344,291.0010986328125,292.9664306640625,293.1499938964844,293.1499938964844,281.8500061035156,35658.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206691145896912,1.0,0.0,0.0,3.652520656585693,3.652544736862183,8.901817523110367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.580078125,0.0,1533.416015625,1895.4371337890625,0.0,2661.76953125,0.9056296944618224,1.0,0.0,3.0,1.0,0.0
12064860,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8466874957084656,0.3739510476589203,0.3390027582645416,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7719792127609253,0.2811564207077026,0.26937335729599,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9767312407493592,0.5663462281227112,0.3963465690612793,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8102863430976868,0.3249312341213226,0.310495525598526,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7312240600585938,0.2368156909942627,1.0793893337249756,285.0772399902344,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.829833984375,285.07489013671875,1.0,0.5503920912742615,1.0,1.0,0.0,1.0,-2.8750791549682617,2.875072479248047,6.64191429677885e-06,2.218855619430542,0.9048973321914672,0.9048973321914672,0.0,146.3219757080078,136.0,31699.630859375,0.0,2075.247802734375,1.0,281.85772705078125,283.9308776855469,291.1261291503906,293.2070617675781,293.1499938964844,293.1499938964844,281.54998779296875,35787.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387187123298645,1.0,0.0,0.0,3.661430358886719,3.661454439163208,8.945299327933753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2626953125,0.0,1544.3310546875,1895.4371337890625,0.0,2829.746337890625,0.9076765775680542,1.0,0.0,3.0,1.0,0.0
