time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064920,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8466874957084656,0.3739510476589203,0.3390027582645416,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7719792127609253,0.2811564207077026,0.26937335729599,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9767312407493592,0.5663462281227112,0.3963465690612793,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8102863430976868,0.3249312341213226,0.310495525598526,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7312240600585938,0.2368156909942627,1.0793893337249756,285.0772399902344,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.829833984375,285.07489013671875,1.0,0.5503920912742615,1.0,1.0,0.0,1.0,-2.8750791549682617,2.875072479248047,6.64191429677885e-06,2.218855619430542,0.9048973321914672,0.9048973321914672,0.0,146.3219757080078,136.0,31699.630859375,0.0,2075.247802734375,1.0,281.85772705078125,283.9308776855469,291.1261291503906,293.2070617675781,293.1499938964844,293.1499938964844,281.54998779296875,35787.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387187123298645,1.0,0.0,0.0,3.661430358886719,3.661454439163208,8.945299327933753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2626953125,0.0,1544.3310546875,1895.4371337890625,0.0,2829.746337890625,0.9076765775680542,1.0,0.0,3.0,1.0,0.0
12064980,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8503453135490417,0.3715786933898926,0.3370289504528045,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7762717008590698,0.2802585065364837,0.2685990333557129,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9831479787826538,0.5677474737167358,0.397432416677475,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8149312138557434,0.3242713809013366,0.3099966943264007,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7349207997322083,0.2360133379697799,1.076238989830017,284.827880859375,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.8222351074219,284.8251647949219,1.0,0.5470497608184814,1.0,1.0,0.0,1.0,-2.868706226348877,2.868699550628662,6.61274043523008e-06,2.2140440940856934,0.901244044303894,0.901244044303894,0.0,142.61880493164062,124.0,32171.662109375,0.0,2046.499267578125,1.0,281.55810546875,283.6627502441406,291.1402282714844,293.2793884277344,293.1499938964844,293.1499938964844,281.25,36043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568887710571289,1.0,0.0,0.0,3.660707950592041,3.6607320308685294,8.941769351622497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.78955078125,0.0,1545.4423828125,1895.4371337890625,0.0,2999.82958984375,0.9076794981956482,1.0,0.0,3.0,1.0,0.0
12065040,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8503453135490417,0.3715786933898926,0.3370289504528045,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7762717008590698,0.2802585065364837,0.2685990333557129,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9831479787826538,0.5677474737167358,0.397432416677475,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8149312138557434,0.3242713809013366,0.3099966943264007,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7349207997322083,0.2360133379697799,1.076238989830017,284.827880859375,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.8222351074219,284.8251647949219,1.0,0.5470497608184814,1.0,1.0,0.0,1.0,-2.868706226348877,2.868699550628662,6.61274043523008e-06,2.2140440940856934,0.901244044303894,0.901244044303894,0.0,142.61880493164062,124.0,32171.662109375,0.0,2046.499267578125,1.0,281.55810546875,283.6627502441406,291.1402282714844,293.2793884277344,293.1499938964844,293.1499938964844,281.25,36043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568887710571289,1.0,0.0,0.0,3.660707950592041,3.6607320308685294,8.941769351622497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.78955078125,0.0,1545.4423828125,1895.4371337890625,0.0,2999.82958984375,0.9076794981956482,1.0,0.0,3.0,1.0,0.0
12065100,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8536460995674133,0.3701743483543396,0.335756778717041,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.779799222946167,0.2796076536178589,0.2679494023323059,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.9877312183380128,0.5682080984115601,0.3977490961551666,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.8185364007949829,0.3236938416957855,0.309430181980133,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.7378805875778198,0.235380619764328,1.073251485824585,284.6668701171875,284.95001220703125,295.857421875,288.07427978515625,295.85870361328125,297.81689453125,284.656982421875,1.0,0.5443147420883179,1.0,1.0,0.0,1.0,-2.8625082969665527,2.862501621246338,6.584213679161621e-06,2.209268093109131,0.8977862000465393,0.8977862000465393,0.0,139.6477813720703,124.0,32826.3359375,0.0,2021.7396240234373,1.0,281.301025390625,283.4663391113281,291.1593933105469,293.388916015625,293.1499938964844,293.1499938964844,281.25,36202.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661642670631409,1.0,0.0,0.0,3.6564223766326895,3.65644645690918,8.920845289139834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.873046875,0.0,1541.8408203125,1895.4371337890625,0.0,3086.82763671875,0.9067922234535216,1.0,0.0,3.0,1.0,0.0
12065160,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.857714056968689,0.3686862289905548,0.3342950642108917,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.784045398235321,0.2788629829883575,0.2671398222446441,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9928068518638612,0.5685674548149109,0.3978945612907409,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.8227745890617371,0.3230042457580566,0.3086771070957184,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.7414321899414062,0.2346388846635818,1.0694705247879028,284.60888671875,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.8109741210937,284.6067810058594,1.0,0.5410275459289551,1.0,1.0,0.0,1.0,-2.8545055389404297,2.854499101638794,6.547434168169275e-06,2.2030842304229736,0.8948822617530823,0.8948822617530823,0.0,136.1685791015625,112.0,32790.12109375,0.0,1991.658447265625,1.0,281.2582397460937,283.4093322753906,291.1244201660156,293.30255126953125,293.1499938964844,293.1499938964844,281.54998779296875,36334.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691492080688477,1.0,0.0,0.0,3.6490321159362793,3.6490559577941895,8.884820204002608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95263671875,0.0,1534.5955810546875,1895.4371337890625,0.0,3114.82958984375,0.9052669405937196,1.0,0.0,3.0,1.0,0.0
12065220,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.869640052318573,0.3675349950790405,0.3324658870697021,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7956556081771851,0.2782764434814453,0.2660102546215057,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.9990000128746032,0.571973443031311,0.3909410238265991,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.834144651889801,0.3227078318595886,0.3077612817287445,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7513595819473267,0.2340283393859863,1.0639647245407104,284.7742919921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.8049011230469,284.7750244140625,1.0,0.5332150459289551,1.0,1.0,0.0,1.0,-2.8349592685699463,2.8349528312683105,6.458416009991197e-06,2.1881537437438965,0.8939046859741211,0.8939046859741211,0.0,128.04037475585938,100.0,31665.447265625,0.0,1920.5855712890625,1.0,281.5421142578125,283.61968994140625,291.01043701171875,293.0496826171875,293.1499938964844,293.1499938964844,281.8500061035156,36255.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491947054862976,1.0,0.0,0.0,3.6387476921081534,3.638771533966065,8.834808795654681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.8310546875,0.0,1522.5885009765625,1895.4371337890625,0.0,2927.728515625,0.9029443860054016,1.0,0.0,3.0,1.0,0.0
12065280,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.869640052318573,0.3675349950790405,0.3324658870697021,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7956556081771851,0.2782764434814453,0.2660102546215057,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.9990000128746032,0.571973443031311,0.3909410238265991,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.834144651889801,0.3227078318595886,0.3077612817287445,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7513595819473267,0.2340283393859863,1.0639647245407104,284.7742919921875,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.8049011230469,284.7750244140625,1.0,0.5332150459289551,1.0,1.0,0.0,1.0,-2.8349592685699463,2.8349528312683105,6.458416009991197e-06,2.1881537437438965,0.8939046859741211,0.8939046859741211,0.0,128.04037475585938,100.0,31665.447265625,0.0,1920.5855712890625,1.0,281.5421142578125,283.61968994140625,291.01043701171875,293.0496826171875,293.1499938964844,293.1499938964844,281.8500061035156,36255.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491947054862976,1.0,0.0,0.0,3.6387476921081534,3.638771533966065,8.834808795654681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.8310546875,0.0,1522.5885009765625,1895.4371337890625,0.0,2927.728515625,0.9029443860054016,1.0,0.0,3.0,1.0,0.0
12065340,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8862127065658569,0.367834210395813,0.3321774005889892,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8108645677566528,0.2785947322845459,0.2658078372478485,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.5812271237373352,0.3694593906402588,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8493742346763611,0.3234977424144745,0.3079712092876434,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7653142809867859,0.2345621287822723,1.063632607460022,284.9589538574219,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.817138671875,284.9593200683594,1.0,0.5238547325134277,1.0,1.0,0.0,1.0,-2.8083279132843018,2.808321475982666,6.337140348477988e-06,2.167366743087769,0.8955733180046082,0.8955733180046082,0.0,119.02871704101562,88.0,30494.984375,0.0,1835.2364501953125,1.0,281.8416442871094,283.8455810546875,290.9909362792969,292.9365539550781,293.1499938964844,293.1499938964844,282.1499938964844,36070.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824859619140625,1.0,0.0,0.0,3.635455846786499,3.635479688644409,8.818831247481285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.72314453125,0.0,1517.57177734375,1895.4371337890625,0.0,2700.64794921875,0.9020889401435852,1.0,0.0,3.0,1.0,0.0
12065400,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8862127065658569,0.367834210395813,0.3321774005889892,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8108645677566528,0.2785947322845459,0.2658078372478485,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.5812271237373352,0.3694593906402588,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8493742346763611,0.3234977424144745,0.3079712092876434,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7653142809867859,0.2345621287822723,1.063632607460022,284.9589538574219,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.817138671875,284.9593200683594,1.0,0.5238547325134277,1.0,1.0,0.0,1.0,-2.8083279132843018,2.808321475982666,6.337140348477988e-06,2.167366743087769,0.8955733180046082,0.8955733180046082,0.0,119.02871704101562,88.0,30494.984375,0.0,1835.2364501953125,1.0,281.8416442871094,283.8455810546875,290.9909362792969,292.9365539550781,293.1499938964844,293.1499938964844,282.1499938964844,36070.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824859619140625,1.0,0.0,0.0,3.635455846786499,3.635479688644409,8.818831247481285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.72314453125,0.0,1517.57177734375,1895.4371337890625,0.0,2700.64794921875,0.9020889401435852,1.0,0.0,3.0,1.0,0.0
12065460,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9101296067237854,0.3689187169075012,0.3326477110385895,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.830674409866333,0.2795335650444031,0.2661925256252289,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.9990000128746032,0.5950424075126648,0.3426954746246338,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8714878559112549,0.3249589800834656,0.3088416755199432,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7859838604927063,0.2359978109598159,1.067376971244812,285.1564025878906,284.95001220703125,295.6194152832031,288.0980834960937,295.6208190917969,297.8495178222656,285.1565856933594,1.0,0.5136978030204773,1.0,1.0,0.0,1.0,-2.782734632492065,2.782728433609009,6.221910552994814e-06,2.147498607635498,0.9000066518783569,0.9000066518783569,0.0,108.73516082763672,91.0,29486.94921875,0.0,1746.8402099609375,1.0,282.14166259765625,284.075439453125,291.0083923339844,292.88446044921875,293.1499938964844,293.1499938964844,282.45001220703125,35828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034757971763611,1.0,0.0,0.0,3.641180276870728,3.641204357147217,8.846626542435843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.2490234375,0.0,1522.095703125,1895.4371337890625,0.0,2503.24609375,0.9032046794891356,1.0,0.0,3.0,1.0,0.0
12065520,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9101296067237854,0.3689187169075012,0.3326477110385895,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.830674409866333,0.2795335650444031,0.2661925256252289,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.9990000128746032,0.5950424075126648,0.3426954746246338,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8714878559112549,0.3249589800834656,0.3088416755199432,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.7859838604927063,0.2359978109598159,1.067376971244812,285.1564025878906,284.95001220703125,295.6194152832031,288.0980834960937,295.6208190917969,297.8495178222656,285.1565856933594,1.0,0.5136978030204773,1.0,1.0,0.0,1.0,-2.782734632492065,2.782728433609009,6.221910552994814e-06,2.147498607635498,0.9000066518783569,0.9000066518783569,0.0,108.73516082763672,91.0,29486.94921875,0.0,1746.8402099609375,1.0,282.14166259765625,284.075439453125,291.0083923339844,292.88446044921875,293.1499938964844,293.1499938964844,282.45001220703125,35828.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034757971763611,1.0,0.0,0.0,3.641180276870728,3.641204357147217,8.846626542435843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.2490234375,0.0,1522.095703125,1895.4371337890625,0.0,2503.24609375,0.9032046794891356,1.0,0.0,3.0,1.0,0.0
12065580,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.9305828213691713,0.3704171478748321,0.3336480557918548,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8460028171539307,0.2808461785316467,0.2670890688896179,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.9990000128746032,0.6099451780319214,0.3244172930717468,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.8892107605934143,0.3267595171928406,0.3101975321769714,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8027030229568481,0.2379681766033172,1.074396014213562,285.3586120605469,284.95001220703125,295.5546875,288.1030578613281,295.5560913085937,297.8908386230469,285.3598022460937,1.0,0.5086374282836914,1.0,1.0,0.0,1.0,-2.7730906009674072,2.7730844020843506,6.178186140459729e-06,2.13974404335022,0.9068512320518494,0.9068512320518494,0.0,102.38999938964844,91.0,28619.787109375,0.0,1702.2796630859375,1.0,282.4398498535156,284.3079833984375,291.0248718261719,292.84136962890625,293.1499938964844,293.1499938964844,282.45001220703125,35571.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786028265953064,1.0,0.0,0.0,3.655670642852783,3.655694723129273,8.917177751754934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9072265625,0.0,1536.2734375,1895.4371337890625,0.0,2344.429443359375,0.9062748551368712,1.0,0.0,3.0,1.0,0.0
12065640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9316573143005372,0.3704996109008789,0.3337240517139435,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.8468130826950073,0.2809260189533233,0.2671580910682678,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9990000128746032,0.6108158826828003,0.3235301077365875,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8901411294937134,0.326867014169693,0.3102942109107971,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35955810546875,0.8035875558853149,0.2380925267934799,1.0749105215072632,285.35992431640625,284.95001220703125,295.5508117675781,288.10333251953125,295.5522155761719,297.893310546875,285.3607177734375,1.0,0.5084370374679565,1.0,1.0,0.0,1.0,-2.772932529449463,2.7729263305664062,6.177465820655925e-06,2.139614582061768,0.907178521156311,0.907178521156311,0.0,102.10212707519533,94.0,28609.021484375,0.0,1700.6826171875,1.0,282.44171142578125,284.3093566894531,291.0308532714844,292.8504943847656,293.1499938964844,293.1499938964844,282.1499938964844,35563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857520580291748,1.0,0.0,0.0,3.6567225456237793,3.6567463874816895,8.922309575609688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.01123046875,0.0,1537.3865966796875,1895.4371337890625,0.0,2341.935302734375,0.9065020680427552,1.0,0.0,3.0,1.0,0.0
12065700,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.9394755959510804,0.3706831037998199,0.3341742753982544,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.8528864979743958,0.281350702047348,0.2676701843738556,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.9990000128746032,0.6178179979324341,0.3170351088047027,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.897082507610321,0.3274762034416199,0.3110219240188598,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8101626634597778,0.2389386892318725,1.0791130065917969,285.1973876953125,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.9125061035156,285.18572998046875,1.0,0.507053017616272,1.0,1.0,0.0,1.0,-2.772207260131836,2.7722012996673584,6.174188001750736e-06,2.13903284072876,0.9072806239128112,0.9072806239128112,0.0,100.0355453491211,94.0,29131.388671875,0.0,1689.8314208984375,1.0,282.1983337402344,284.11944580078125,291.14434814453125,293.0940856933594,293.1499938964844,293.1499938964844,282.1499938964844,35625.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953908443450928,1.0,0.0,0.0,3.6640331745147705,3.66405725479126,8.958021453508991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.220703125,0.0,1546.02197265625,1895.4371337890625,0.0,2429.361572265625,0.9081161618232728,1.0,0.0,3.0,1.0,0.0
12065760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9433425664901732,0.3702331185340881,0.3339478671550751,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.8562232851982117,0.2813910841941833,0.2678132057189941,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9990000128746032,0.6237426400184631,0.3134222626686096,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.90088951587677,0.3276101350784302,0.3112899363040924,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.8138088583946228,0.2393807917833328,1.0816655158996582,285.12860107421875,284.95001220703125,295.4826965332031,288.1075744628906,295.48406982421875,297.9257507324219,285.1259765625,1.0,0.5062029957771301,1.0,1.0,0.0,1.0,-2.771155595779419,2.7711493968963623,6.169503194541903e-06,2.138221025466919,0.9077279567718506,0.9077279567718506,0.0,98.88072204589844,97.0,29094.599609375,0.0,1682.807373046875,1.0,282.1576538085937,284.0570983886719,291.1637268066406,293.08935546875,293.1499938964844,293.1499938964844,281.8500061035156,35704.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024848699569702,1.0,0.0,0.0,3.66875672340393,3.66878080368042,8.981132850749418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.408203125,0.0,1551.9149169921875,1895.4371337890625,0.0,2494.16552734375,0.909258246421814,1.0,0.0,3.0,1.0,0.0
12065820,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9434571862220764,0.3684779107570648,0.3326000571250915,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8570510149002075,0.28078693151474,0.2674356698989868,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.632984459400177,0.3120571076869964,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9019533395767212,0.327059268951416,0.3110004365444183,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8152787685394287,0.2394326031208038,1.0830427408218384,284.90447998046875,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.93634033203125,284.9024658203125,1.0,0.5056202411651611,1.0,1.0,0.0,1.0,-2.768749237060547,2.7687430381774902,6.158770702313632e-06,2.1363539695739746,0.9052549600601196,0.9052549600601196,0.0,98.37360382080078,100.0,29775.5859375,0.0,1676.8359375,1.0,281.8580627441406,283.7996520996094,291.1844787597656,293.17535400390625,293.1499938964844,293.1499938964844,281.54998779296875,35937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215076327323914,1.0,0.0,0.0,3.671778917312622,3.6718029975891113,8.995934877020773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.3681640625,0.0,1557.063232421875,1895.4371337890625,0.0,2669.542236328125,0.910088062286377,1.0,0.0,3.0,1.0,0.0
12065880,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9434571862220764,0.3684779107570648,0.3326000571250915,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8570510149002075,0.28078693151474,0.2674356698989868,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.632984459400177,0.3120571076869964,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9019533395767212,0.327059268951416,0.3110004365444183,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8152787685394287,0.2394326031208038,1.0830427408218384,284.90447998046875,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.93634033203125,284.9024658203125,1.0,0.5056202411651611,1.0,1.0,0.0,1.0,-2.768749237060547,2.7687430381774902,6.158770702313632e-06,2.1363539695739746,0.9052549600601196,0.9052549600601196,0.0,98.37360382080078,100.0,29775.5859375,0.0,1676.8359375,1.0,281.8580627441406,283.7996520996094,291.1844787597656,293.17535400390625,293.1499938964844,293.1499938964844,281.54998779296875,35937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215076327323914,1.0,0.0,0.0,3.671778917312622,3.6718029975891113,8.995934877020773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.3681640625,0.0,1557.063232421875,1895.4371337890625,0.0,2669.542236328125,0.910088062286377,1.0,0.0,3.0,1.0,0.0
12065940,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.9372308850288392,0.3661750555038452,0.3306907713413238,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.8528472781181335,0.2796176671981811,0.2664964497089386,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.6395983099937439,0.3156897127628326,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8974536061286926,0.3259012997150421,0.3100750148296356,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8117263913154602,0.2387382388114929,1.080888748168945,284.69561767578125,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.9309997558594,284.6937561035156,1.0,0.5059698820114136,1.0,1.0,0.0,1.0,-2.765990972518921,2.7659847736358643,6.146475243440364e-06,2.134211540222168,0.9001532196998596,0.9001532196998596,0.0,99.3895034790039,103.0,30522.560546875,0.0,1677.53564453125,1.0,281.5580749511719,283.5516662597656,291.1712646484375,293.2125244140625,293.1499938964844,293.1499938964844,281.25,36204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365311622619629,1.0,0.0,0.0,3.664972543716431,3.66499662399292,8.962614401752944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.05224609375,0.0,1551.4281005859375,1895.4371337890625,0.0,2809.32373046875,0.9087437987327576,1.0,0.0,3.0,1.0,0.0
12066000,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.9372308850288392,0.3661750555038452,0.3306907713413238,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.8528472781181335,0.2796176671981811,0.2664964497089386,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.6395983099937439,0.3156897127628326,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8974536061286926,0.3259012997150421,0.3100750148296356,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8117263913154602,0.2387382388114929,1.080888748168945,284.69561767578125,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.9309997558594,284.6937561035156,1.0,0.5059698820114136,1.0,1.0,0.0,1.0,-2.765990972518921,2.7659847736358643,6.146475243440364e-06,2.134211540222168,0.9001532196998596,0.9001532196998596,0.0,99.3895034790039,103.0,30522.560546875,0.0,1677.53564453125,1.0,281.5580749511719,283.5516662597656,291.1712646484375,293.2125244140625,293.1499938964844,293.1499938964844,281.25,36204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365311622619629,1.0,0.0,0.0,3.664972543716431,3.66499662399292,8.962614401752944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.05224609375,0.0,1551.4281005859375,1895.4371337890625,0.0,2809.32373046875,0.9087437987327576,1.0,0.0,3.0,1.0,0.0
12066060,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.9274392127990724,0.3635349869728088,0.3284750878810882,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.84596848487854,0.2780839800834656,0.2652081251144409,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.9990000128746032,0.6443459391593933,0.3221735656261444,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.8899646401405334,0.3244050145149231,0.3088145554065704,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.8051493763923645,0.2375654876232147,1.0764970779418943,284.49639892578125,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.9158630371094,284.4948425292969,1.0,0.5068328380584717,1.0,1.0,0.0,1.0,-2.762779951095581,2.7627739906311035,6.132185262686107e-06,2.131720781326294,0.8924557566642761,0.8924557566642761,0.0,101.2983169555664,106.0,31361.53515625,-0.0,1681.7679443359375,1.0,281.2581787109375,283.31597900390625,291.1585388183594,293.2474975585937,293.1499938964844,293.1499938964844,281.54998779296875,36499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485804200172424,1.0,0.0,0.0,3.647192239761353,3.647216320037842,8.875863954926899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.93896484375,0.0,1533.7799072265625,1895.4371337890625,0.0,2921.9765625,0.904970109462738,1.0,0.0,3.0,1.0,0.0
12066120,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.9274392127990724,0.3635349869728088,0.3284750878810882,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.84596848487854,0.2780839800834656,0.2652081251144409,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.9990000128746032,0.6443459391593933,0.3221735656261444,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.8899646401405334,0.3244050145149231,0.3088145554065704,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970092773437,0.8051493763923645,0.2375654876232147,1.0764970779418943,284.49639892578125,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.9158630371094,284.4948425292969,1.0,0.5068328380584717,1.0,1.0,0.0,1.0,-2.762779951095581,2.7627739906311035,6.132185262686107e-06,2.131720781326294,0.8924557566642761,0.8924557566642761,0.0,101.2983169555664,106.0,31361.53515625,-0.0,1681.7679443359375,1.0,281.2581787109375,283.31597900390625,291.1585388183594,293.2474975585937,293.1499938964844,293.1499938964844,281.54998779296875,36499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485804200172424,1.0,0.0,0.0,3.647192239761353,3.647216320037842,8.875863954926899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.93896484375,0.0,1533.7799072265625,1895.4371337890625,0.0,2921.9765625,0.904970109462738,1.0,0.0,3.0,1.0,0.0
12066180,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9191628098487854,0.3624200522899627,0.3270848393440246,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.839999794960022,0.2773102819919586,0.2642807960510254,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.9990000128746032,0.6497175693511963,0.328298419713974,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8835154175758362,0.3239033222198486,0.3080684840679168,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7991673946380615,0.2370618432760238,1.073334813117981,284.66961669921875,284.95001220703125,295.2230224609375,288.1112976074219,295.2242736816406,297.90380859375,284.671142578125,1.0,0.5081495642662048,1.0,1.0,0.0,1.0,-2.762651205062866,2.7626452445983887,6.131410827947548e-06,2.1315269470214844,0.8901014924049377,0.8901014924049377,0.0,103.24158477783205,109.0,30290.119140625,-0.0,1690.7344970703125,1.0,281.5420837402344,283.5329284667969,291.0386657714844,292.99493408203125,293.1499938964844,293.1499938964844,281.8500061035156,36422.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291698694229126,1.0,0.0,0.0,3.6306002140045166,3.630624294281006,8.79529011399427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9453125,0.0,1514.83544921875,1895.4371337890625,0.0,2740.71923828125,0.9012438058853148,1.0,0.0,3.0,1.0,0.0
12066240,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9191628098487854,0.3624200522899627,0.3270848393440246,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.839999794960022,0.2773102819919586,0.2642807960510254,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.9990000128746032,0.6497175693511963,0.328298419713974,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8835154175758362,0.3239033222198486,0.3080684840679168,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.7991673946380615,0.2370618432760238,1.073334813117981,284.66961669921875,284.95001220703125,295.2230224609375,288.1112976074219,295.2242736816406,297.90380859375,284.671142578125,1.0,0.5081495642662048,1.0,1.0,0.0,1.0,-2.762651205062866,2.7626452445983887,6.131410827947548e-06,2.1315269470214844,0.8901014924049377,0.8901014924049377,0.0,103.24158477783205,109.0,30290.119140625,-0.0,1690.7344970703125,1.0,281.5420837402344,283.5329284667969,291.0386657714844,292.99493408203125,293.1499938964844,293.1499938964844,281.8500061035156,36422.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291698694229126,1.0,0.0,0.0,3.6306002140045166,3.630624294281006,8.79529011399427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9453125,0.0,1514.83544921875,1895.4371337890625,0.0,2740.71923828125,0.9012438058853148,1.0,0.0,3.0,1.0,0.0
12066300,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9165526628494264,0.3623863756656647,0.3269141912460327,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8380610346794128,0.2772726118564605,0.2641560733318329,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.6530284881591797,0.3305638432502746,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8815098404884338,0.324101060628891,0.3081345856189728,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7973154187202454,0.2371959686279297,1.0734572410583496,284.8163146972656,284.95001220703125,295.19287109375,288.1100158691406,295.1940612792969,297.90167236328125,284.8261413574219,1.0,0.509067952632904,1.0,1.0,0.0,1.0,-2.765242099761963,2.7652361392974854,6.142849088064395e-06,2.1334946155548096,0.8906217813491821,0.8906217813491821,0.0,104.06629943847656,109.0,29477.4921875,-0.0,1698.480712890625,1.0,281.7981872558594,283.7218933105469,290.9896240234375,292.8327941894531,293.1499938964844,293.1499938964844,281.8500061035156,36316.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814619779586792,1.0,0.0,0.0,3.624812126159668,3.624835968017578,8.767268013798457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.919921875,0.0,1507.680908203125,1895.4371337890625,0.0,2605.800048828125,0.899921715259552,1.0,0.0,3.0,1.0,0.0
12066360,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9148283004760742,0.3625923097133636,0.3270622491836548,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8367466926574707,0.2774208486080169,0.264257401227951,297.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.6567046642303467,0.3323504030704498,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8802347183227539,0.3245354294776916,0.3084858953952789,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.79617840051651,0.2375569343566894,1.0747803449630735,284.8702697753906,284.95001220703125,295.1633605957031,288.1083068847656,295.16455078125,297.902099609375,284.8719482421875,1.0,0.5101826190948486,1.0,1.0,0.0,1.0,-2.76969838142395,2.7696921825408936,6.162616045912728e-06,2.136910915374756,0.8906791806221008,0.8906791806221008,0.0,104.80876922607422,112.0,29377.845703125,-0.0,1708.641845703125,1.0,281.8416748046875,283.7769775390625,291.0133056640625,292.8877258300781,293.1499938964844,293.1499938964844,282.1499938964844,36221.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059665560722351,1.0,0.0,0.0,3.6215994358062735,3.6216230392456055,8.751733844292175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.6826171875,0.0,1503.443359375,1895.4371337890625,0.0,2526.099853515625,0.8991028070449829,1.0,0.0,3.0,1.0,0.0
12066420,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9119247198104858,0.3633492290973663,0.3276712894439697,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8345642685890198,0.2780217826366424,0.2647683024406433,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.6646239757537842,0.3357864618301391,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8782234787940979,0.3257888257503509,0.3095852136611938,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7945395708084106,0.2386780232191085,1.0793933868408203,285.0706787109375,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.906982421875,285.0723571777344,1.0,0.5129209756851196,1.0,1.0,0.0,1.0,-2.7820346355438232,2.7820284366607666,6.217618647497147e-06,2.146420955657959,0.8939316272735596,0.8939316272735596,0.0,106.38642120361328,115.0,28513.41796875,-0.0,1734.66162109375,1.0,282.1415100097656,284.0196533203125,291.0238952636719,292.8389587402344,293.1499938964844,293.1499938964844,282.45001220703125,35968.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866638898849487,1.0,0.0,0.0,3.622009515762329,3.6220333576202393,8.75371654274204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.74462890625,0.0,1502.0181884765625,1895.4371337890625,0.0,2350.172607421875,0.8990215063095093,1.0,0.0,3.0,1.0,0.0
12066480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9119247198104858,0.3633492290973663,0.3276712894439697,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8345642685890198,0.2780217826366424,0.2647683024406433,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.6646239757537842,0.3357864618301391,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8782234787940979,0.3257888257503509,0.3095852136611938,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7945395708084106,0.2386780232191085,1.0793933868408203,285.0706787109375,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.906982421875,285.0723571777344,1.0,0.5129209756851196,1.0,1.0,0.0,1.0,-2.7820346355438232,2.7820284366607666,6.217618647497147e-06,2.146420955657959,0.8939316272735596,0.8939316272735596,0.0,106.38642120361328,115.0,28513.41796875,-0.0,1734.66162109375,1.0,282.1415100097656,284.0196533203125,291.0238952636719,292.8389587402344,293.1499938964844,293.1499938964844,282.45001220703125,35968.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866638898849487,1.0,0.0,0.0,3.622009515762329,3.6220333576202393,8.75371654274204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.74462890625,0.0,1502.0181884765625,1895.4371337890625,0.0,2350.172607421875,0.8990215063095093,1.0,0.0,3.0,1.0,0.0
12066540,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.9093642830848694,0.3644496202468872,0.328624814748764,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.8326526284217834,0.2789216637611389,0.2655965089797973,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9990000128746032,0.6730581521987915,0.3393237888813019,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8765330910682678,0.3274067342281341,0.3110749125480652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.7933333516120911,0.2401816099882125,1.0859475135803225,285.2716064453125,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,297.91510009765625,285.2735900878906,1.0,0.5162654519081116,1.0,1.0,0.0,1.0,-2.798091173171997,2.7980849742889404,6.289645170909353e-06,2.158831834793091,0.8998585343360901,0.8998585343360901,0.0,108.15040588378906,118.0,27715.599609375,-0.0,1767.46484375,1.0,282.4415588378906,284.2607727050781,291.0353698730469,292.8011474609375,293.1499938964844,293.1499938964844,282.75,35694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771267831325531,1.0,0.0,0.0,3.632656574249268,3.632680177688599,8.805255333754758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.1826171875,0.0,1511.6805419921875,1895.4371337890625,0.0,2212.10498046875,0.9012110829353333,1.0,0.0,3.0,1.0,0.0
12066600,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.9093642830848694,0.3644496202468872,0.328624814748764,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.8326526284217834,0.2789216637611389,0.2655965089797973,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9990000128746032,0.6730581521987915,0.3393237888813019,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8765330910682678,0.3274067342281341,0.3110749125480652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.7933333516120911,0.2401816099882125,1.0859475135803225,285.2716064453125,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,297.91510009765625,285.2735900878906,1.0,0.5162654519081116,1.0,1.0,0.0,1.0,-2.798091173171997,2.7980849742889404,6.289645170909353e-06,2.158831834793091,0.8998585343360901,0.8998585343360901,0.0,108.15040588378906,118.0,27715.599609375,-0.0,1767.46484375,1.0,282.4415588378906,284.2607727050781,291.0353698730469,292.8011474609375,293.1499938964844,293.1499938964844,282.75,35694.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771267831325531,1.0,0.0,0.0,3.632656574249268,3.632680177688599,8.805255333754758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.1826171875,0.0,1511.6805419921875,1895.4371337890625,0.0,2212.10498046875,0.9012110829353333,1.0,0.0,3.0,1.0,0.0
12066660,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.907114565372467,0.365954577922821,0.3299173712730407,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.8309473991394043,0.28011554479599,0.2666961252689361,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.9990000128746032,0.6819831728935242,0.3429810702800751,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8750802278518677,0.3293795585632324,0.312890887260437,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7924335598945618,0.2420264631509781,1.0940290689468384,285.49774169921875,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.9255676269531,285.4994201660156,1.0,0.5201244354248047,1.0,1.0,0.0,1.0,-2.817254066467285,2.8172478675842285,6.37616994936252e-06,2.1736531257629395,0.9090323448181152,0.9090323448181152,0.0,110.08678436279295,121.0,27099.1484375,-0.0,1806.255615234375,1.0,282.74169921875,284.51092529296875,291.0429992675781,292.7717590332031,293.1499938964844,293.1499938964844,282.45001220703125,35391.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590116858482361,1.0,0.0,0.0,3.6545426845550537,3.654566764831543,8.911675877243397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9794921875,0.0,1533.6727294921875,1895.4371337890625,0.0,2103.909912109375,0.9058993458747864,1.0,0.0,3.0,1.0,0.0
12066720,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.907114565372467,0.365954577922821,0.3299173712730407,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.8309473991394043,0.28011554479599,0.2666961252689361,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.9990000128746032,0.6819831728935242,0.3429810702800751,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8750802278518677,0.3293795585632324,0.312890887260437,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7924335598945618,0.2420264631509781,1.0940290689468384,285.49774169921875,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.9255676269531,285.4994201660156,1.0,0.5201244354248047,1.0,1.0,0.0,1.0,-2.817254066467285,2.8172478675842285,6.37616994936252e-06,2.1736531257629395,0.9090323448181152,0.9090323448181152,0.0,110.08678436279295,121.0,27099.1484375,-0.0,1806.255615234375,1.0,282.74169921875,284.51092529296875,291.0429992675781,292.7717590332031,293.1499938964844,293.1499938964844,282.45001220703125,35391.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590116858482361,1.0,0.0,0.0,3.6545426845550537,3.654566764831543,8.911675877243397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9794921875,0.0,1533.6727294921875,1895.4371337890625,0.0,2103.909912109375,0.9058993458747864,1.0,0.0,3.0,1.0,0.0
