time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066780,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.901889979839325,0.3656251728534698,0.3302710056304931,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8270315527915955,0.2803119719028473,0.2673151195049286,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9990000128746032,0.6888275146484375,0.3490443229675293,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8710872530937195,0.3301637172698974,0.3141337633132934,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.789197564125061,0.2429386973381042,1.1001712083816528,285.2829895019531,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.9261474609375,285.2811889648437,1.0,0.5241889357566833,1.0,1.0,0.0,1.0,-2.8345940113067627,2.834587335586548,6.455254151660483e-06,2.187192440032959,0.9117509722709656,0.9117509722709656,0.0,112.79918670654295,124.0,27806.89453125,-0.0,1846.4083251953125,1.0,282.4576721191406,284.2699890136719,291.1622009277344,293.0110778808594,293.1499938964844,293.1499938964844,282.1499938964844,35504.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781694233417511,1.0,0.0,0.0,3.673935651779175,3.673959970474243,9.006507184494694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.068359375,0.0,1556.2293701171875,1895.4371337890625,0.0,2305.365234375,0.9102845191955566,1.0,0.0,3.0,1.0,0.0
12066840,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.901889979839325,0.3656251728534698,0.3302710056304931,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8270315527915955,0.2803119719028473,0.2673151195049286,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.9990000128746032,0.6888275146484375,0.3490443229675293,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8710872530937195,0.3301637172698974,0.3141337633132934,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.789197564125061,0.2429386973381042,1.1001712083816528,285.2829895019531,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.9261474609375,285.2811889648437,1.0,0.5241889357566833,1.0,1.0,0.0,1.0,-2.8345940113067627,2.834587335586548,6.455254151660483e-06,2.187192440032959,0.9117509722709656,0.9117509722709656,0.0,112.79918670654295,124.0,27806.89453125,-0.0,1846.4083251953125,1.0,282.4576721191406,284.2699890136719,291.1622009277344,293.0110778808594,293.1499938964844,293.1499938964844,282.1499938964844,35504.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781694233417511,1.0,0.0,0.0,3.673935651779175,3.673959970474243,9.006507184494694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.068359375,0.0,1556.2293701171875,1895.4371337890625,0.0,2305.365234375,0.9102845191955566,1.0,0.0,3.0,1.0,0.0
12066900,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8975367546081543,0.3648634552955627,0.3298212885856628,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.8236576318740845,0.2799833118915558,0.2671994566917419,297.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9990000128746032,0.6911707520484924,0.3535114526748657,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8674774765968323,0.330041766166687,0.314238041639328,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.785982608795166,0.2429127246141433,1.1010597944259644,285.1329345703125,284.95001220703125,294.936767578125,288.0707397460937,294.9375915527344,297.9203796386719,285.12335205078125,1.0,0.5260971784591675,1.0,1.0,0.0,1.0,-2.840480089187622,2.8404736518859863,6.482229764515068e-06,2.1917970180511475,0.91152161359787,0.91152161359787,0.0,114.56134796142578,124.0,28624.484375,-0.0,1864.217041015625,1.0,282.2004699707031,284.07843017578125,291.2016906738281,293.1628112792969,293.1499938964844,293.1499938964844,282.1499938964844,35609.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972320914268494,1.0,0.0,0.0,3.6810035705566406,3.681027889251709,9.041193607117748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.986328125,0.0,1564.9898681640625,1895.4371337890625,0.0,2446.14599609375,0.9119023084640504,1.0,0.0,3.0,1.0,0.0
12066960,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8923736810684204,0.3638610243797302,0.3290506303310394,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8195961117744446,0.2794442772865295,0.2668347358703613,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.6929092407226562,0.3586587011814117,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8631370663642883,0.3296738266944885,0.314046174287796,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7819920778274536,0.2426281422376632,1.100589394569397,285.0776062011719,284.95001220703125,294.9168395996094,288.0638732910156,294.9176025390625,297.9112243652344,285.0758361816406,1.0,0.5278702974319458,1.0,1.0,0.0,1.0,-2.8445088863372803,2.8445024490356445,6.500749805127271e-06,2.1949594020843506,0.9117703437805176,0.9117703437805176,0.0,116.51205444335938,127.0,28708.40625,-0.0,1880.0577392578125,1.0,282.1578674316406,284.0228271484375,291.1651611328125,293.0946655273437,293.1499938964844,293.1499938964844,281.8500061035156,35702.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062916994094849,1.0,0.0,0.0,3.6856765747070312,3.6857008934021,9.064163464245212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.6181640625,0.0,1570.978515625,1895.4371337890625,0.0,2529.086181640625,0.9130430817604064,1.0,0.0,3.0,1.0,0.0
12067020,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8816161751747131,0.3614699840545654,0.3271791934967041,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8107699155807495,0.2779789865016937,0.2657304406166076,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.695083498954773,0.3694835901260376,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8540310263633728,0.3285156488418579,0.3132430613040924,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7733490467071533,0.2415733933448791,1.0973283052444458,284.8714599609375,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.8871459960937,284.86968994140625,1.0,0.5310277938842773,1.0,1.0,0.0,1.0,-2.849062919616699,2.8490562438964844,6.5217459450650495e-06,2.198547840118408,0.9090308547019958,0.9090308547019958,0.0,120.55025482177734,130.0,29560.8359375,-0.0,1906.9202880859373,1.0,281.8579406738281,283.7767333984375,291.1278076171875,293.1157531738281,293.1499938964844,293.1499938964844,281.54998779296875,35947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254959583282471,1.0,0.0,0.0,3.688384771347046,3.688409090042114,9.077489266928752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.44287109375,0.0,1575.8975830078125,1895.4371337890625,0.0,2706.558837890625,0.913811206817627,1.0,0.0,3.0,1.0,0.0
12067080,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8816161751747131,0.3614699840545654,0.3271791934967041,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8107699155807495,0.2779789865016937,0.2657304406166076,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.695083498954773,0.3694835901260376,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8540310263633728,0.3285156488418579,0.3132430613040924,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7733490467071533,0.2415733933448791,1.0973283052444458,284.8714599609375,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.8871459960937,284.86968994140625,1.0,0.5310277938842773,1.0,1.0,0.0,1.0,-2.849062919616699,2.8490562438964844,6.5217459450650495e-06,2.198547840118408,0.9090308547019958,0.9090308547019958,0.0,120.55025482177734,130.0,29560.8359375,-0.0,1906.9202880859373,1.0,281.8579406738281,283.7767333984375,291.1278076171875,293.1157531738281,293.1499938964844,293.1499938964844,281.54998779296875,35947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254959583282471,1.0,0.0,0.0,3.688384771347046,3.688409090042114,9.077489266928752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.44287109375,0.0,1575.8975830078125,1895.4371337890625,0.0,2706.558837890625,0.913811206817627,1.0,0.0,3.0,1.0,0.0
12067140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8708845376968384,0.3587118983268738,0.3249379098415375,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.8012610673904419,0.276140958070755,0.264235258102417,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.9990000128746032,0.695940375328064,0.3804654777050018,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.844962477684021,0.3269699215888977,0.3120261132717132,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.7644854784011841,0.2400581240653991,1.0917567014694214,284.67022705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.859130859375,284.6685485839844,1.0,0.5336602926254272,1.0,1.0,0.0,1.0,-2.849615335464477,2.849608898162842,6.524373475258472e-06,2.199018239974976,0.9036372303962708,0.9036372303962708,0.0,124.60964965820312,133.0,30449.568359375,-0.0,1927.5284423828125,1.0,281.5579528808594,283.5381164550781,291.0901184082031,293.1294860839844,293.1499938964844,293.1499938964844,281.25,36220.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403339385986328,1.0,0.0,0.0,3.6809585094451904,3.680982828140259,9.040971917784192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.11376953125,0.0,1569.548095703125,1895.4371337890625,0.0,2844.835205078125,0.9123314619064332,1.0,0.0,3.0,1.0,0.0
12067200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8708845376968384,0.3587118983268738,0.3249379098415375,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.8012610673904419,0.276140958070755,0.264235258102417,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.9990000128746032,0.695940375328064,0.3804654777050018,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.844962477684021,0.3269699215888977,0.3120261132717132,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.7644854784011841,0.2400581240653991,1.0917567014694214,284.67022705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.859130859375,284.6685485839844,1.0,0.5336602926254272,1.0,1.0,0.0,1.0,-2.849615335464477,2.849608898162842,6.524373475258472e-06,2.199018239974976,0.9036372303962708,0.9036372303962708,0.0,124.60964965820312,133.0,30449.568359375,-0.0,1927.5284423828125,1.0,281.5579528808594,283.5381164550781,291.0901184082031,293.1294860839844,293.1499938964844,293.1499938964844,281.25,36220.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403339385986328,1.0,0.0,0.0,3.6809585094451904,3.680982828140259,9.040971917784192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.11376953125,0.0,1569.548095703125,1895.4371337890625,0.0,2844.835205078125,0.9123314619064332,1.0,0.0,3.0,1.0,0.0
12067260,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8607140183448792,0.35573211312294,0.3224744200706482,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7918968796730042,0.274069607257843,0.2624935805797577,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.9990000128746032,0.6958535313606262,0.3911312818527221,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8363823890686035,0.3251926600933075,0.3105627298355102,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7559612989425659,0.2382621765136718,1.0847623348236084,284.4745788574219,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.8306579589844,284.47296142578125,1.0,0.5358291864395142,1.0,1.0,0.0,1.0,-2.847217559814453,2.8472111225128174,6.5134427131852135e-06,2.197187900543213,0.8956876993179321,0.8956876993179321,0.0,128.55360412597656,136.0,31361.484375,-0.0,1942.8231201171875,1.0,281.258056640625,283.3074645996094,291.0618591308594,293.1540222167969,293.1499938964844,293.1499938964844,281.54998779296875,36515.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534260392189026,1.0,0.0,0.0,3.6626169681549072,3.662641286849976,8.951097925091744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.9345703125,0.0,1551.119140625,1895.4371337890625,0.0,2967.369873046875,0.9084283113479614,1.0,0.0,3.0,1.0,0.0
12067320,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8607140183448792,0.35573211312294,0.3224744200706482,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7918968796730042,0.274069607257843,0.2624935805797577,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.9990000128746032,0.6958535313606262,0.3911312818527221,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8363823890686035,0.3251926600933075,0.3105627298355102,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7559612989425659,0.2382621765136718,1.0847623348236084,284.4745788574219,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.8306579589844,284.47296142578125,1.0,0.5358291864395142,1.0,1.0,0.0,1.0,-2.847217559814453,2.8472111225128174,6.5134427131852135e-06,2.197187900543213,0.8956876993179321,0.8956876993179321,0.0,128.55360412597656,136.0,31361.484375,-0.0,1942.8231201171875,1.0,281.258056640625,283.3074645996094,291.0618591308594,293.1540222167969,293.1499938964844,293.1499938964844,281.54998779296875,36515.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534260392189026,1.0,0.0,0.0,3.6626169681549072,3.662641286849976,8.951097925091744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.9345703125,0.0,1551.119140625,1895.4371337890625,0.0,2967.369873046875,0.9084283113479614,1.0,0.0,3.0,1.0,0.0
12067380,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.8532441854476929,0.3543075919151306,0.3208507299423218,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.7846826314926147,0.2728142440319061,0.2611557841300964,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.9990000128746032,0.6972730159759521,0.3996661305427551,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429138183594,0.8299930691719055,0.324435144662857,0.3096266090869903,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7495278120040894,0.2372484654188156,1.0794627666473389,284.64312744140625,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.8111267089844,284.6444396972656,1.0,0.5378110408782959,1.0,1.0,0.0,1.0,-2.8464150428771973,2.846408605575561,6.509576451207977e-06,2.1964805126190186,0.8929564356803894,0.8929564356803894,0.0,131.826904296875,139.0,30234.263671875,-0.0,1957.4217529296875,1.0,281.5422058105469,283.5216369628906,290.9222106933594,292.8800964355469,293.1499938964844,293.1499938964844,281.8500061035156,36449.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348777890205383,1.0,0.0,0.0,3.645094633102417,3.645118713378906,8.865657150636252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.904296875,0.0,1531.07421875,1895.4371337890625,0.0,2793.898193359375,0.9044992923736572,1.0,0.0,3.0,1.0,0.0
12067440,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.8532441854476929,0.3543075919151306,0.3208507299423218,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.7846826314926147,0.2728142440319061,0.2611557841300964,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6432800292969,0.9990000128746032,0.6972730159759521,0.3996661305427551,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429138183594,0.8299930691719055,0.324435144662857,0.3096266090869903,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7495278120040894,0.2372484654188156,1.0794627666473389,284.64312744140625,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.8111267089844,284.6444396972656,1.0,0.5378110408782959,1.0,1.0,0.0,1.0,-2.8464150428771973,2.846408605575561,6.509576451207977e-06,2.1964805126190186,0.8929564356803894,0.8929564356803894,0.0,131.826904296875,139.0,30234.263671875,-0.0,1957.4217529296875,1.0,281.5422058105469,283.5216369628906,290.9222106933594,292.8800964355469,293.1499938964844,293.1499938964844,281.8500061035156,36449.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348777890205383,1.0,0.0,0.0,3.645094633102417,3.645118713378906,8.865657150636252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.904296875,0.0,1531.07421875,1895.4371337890625,0.0,2793.898193359375,0.9044992923736572,1.0,0.0,3.0,1.0,0.0
12067500,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8508619070053101,0.3541339635848999,0.320571094751358,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.7822697162628174,0.2725472450256347,0.2608317732810974,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9990000128746032,0.698825478553772,0.4027822911739349,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8279638886451721,0.3245028555393219,0.3095914125442505,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7474867105484009,0.2371527105569839,1.0786181688308716,284.7851867675781,284.95001220703125,294.7845153808594,287.9808349609375,294.7850036621094,297.806396484375,284.79443359375,1.0,0.538899302482605,1.0,1.0,0.0,1.0,-2.848374366760254,2.848367691040039,6.518470399896614e-06,2.197960615158081,0.8932232856750488,0.8932232856750488,0.0,133.1247100830078,139.0,29352.16796875,-0.0,1966.897705078125,1.0,281.798583984375,283.7063903808594,290.8620300292969,292.70330810546875,293.1499938964844,293.1499938964844,281.8500061035156,36351.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203877806663513,1.0,0.0,0.0,3.638615608215332,3.638639450073242,8.834167601889931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.87548828125,0.0,1523.1649169921875,1895.4371337890625,0.0,2659.162109375,0.9030276536941528,1.0,0.0,3.0,1.0,0.0
12067560,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8492202162742615,0.3542180061340332,0.3206161260604858,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.7805373072624207,0.2724781930446625,0.2607377767562866,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9990000128746032,0.7008659243583679,0.405261218547821,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.826591432094574,0.3248099684715271,0.3098373115062713,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7461207509040833,0.2372992485761642,1.0790218114852903,284.83721923828125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728576660156,297.8047790527344,284.8387756347656,1.0,0.5401036143302917,1.0,1.0,0.0,1.0,-2.8520727157592773,2.8520662784576416,6.535352895298274e-06,2.200789213180542,0.8930416703224182,0.8930416703224182,0.0,134.24472045898438,142.0,29242.787109375,-0.0,1978.3497314453125,1.0,281.84161376953125,283.7612609863281,290.8751220703125,292.7457580566406,293.1499938964844,293.1499938964844,282.1499938964844,36262.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115521669387817,1.0,0.0,0.0,3.634587287902832,3.634611368179321,8.81461858170951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.71142578125,0.0,1518.0447998046875,1895.4371337890625,0.0,2577.494384765625,0.9020323753356934,1.0,0.0,3.0,1.0,0.0
12067620,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8467118144035339,0.3547825217247009,0.3210609257221222,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7778787612915039,0.2726915776729584,0.2608928680419922,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.7058606147766113,0.4095854163169861,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8246092200279236,0.3258291184902191,0.3107335567474365,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7442644238471985,0.2380400896072387,1.0819737911224363,285.0351257324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.8074645996094,285.0366516113281,1.0,0.5428400635719299,1.0,1.0,0.0,1.0,-2.862612247467041,2.8626058101654053,6.58369981465512e-06,2.208902359008789,0.8958085179328918,0.8958085179328918,0.0,136.3693084716797,145.0,28357.89453125,-0.0,2005.9251708984373,1.0,282.1416015625,284.00390625,290.8678894042969,292.6763916015625,293.1499938964844,293.1499938964844,282.45001220703125,36018.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917060256004333,1.0,0.0,0.0,3.6331615447998047,3.633185386657715,8.807704148239281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.298828125,0.0,1514.6549072265625,1895.4371337890625,0.0,2395.850341796875,0.9015482068061828,1.0,0.0,3.0,1.0,0.0
12067680,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8467118144035339,0.3547825217247009,0.3210609257221222,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7778787612915039,0.2726915776729584,0.2608928680419922,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.7058606147766113,0.4095854163169861,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8246092200279236,0.3258291184902191,0.3107335567474365,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7442644238471985,0.2380400896072387,1.0819737911224363,285.0351257324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.8074645996094,285.0366516113281,1.0,0.5428400635719299,1.0,1.0,0.0,1.0,-2.862612247467041,2.8626058101654053,6.58369981465512e-06,2.208902359008789,0.8958085179328918,0.8958085179328918,0.0,136.3693084716797,145.0,28357.89453125,-0.0,2005.9251708984373,1.0,282.1416015625,284.00390625,290.8678894042969,292.6763916015625,293.1499938964844,293.1499938964844,282.45001220703125,36018.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917060256004333,1.0,0.0,0.0,3.6331615447998047,3.633185386657715,8.807704148239281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.298828125,0.0,1514.6549072265625,1895.4371337890625,0.0,2395.850341796875,0.9015482068061828,1.0,0.0,3.0,1.0,0.0
12067740,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8448590040206909,0.3557663559913635,0.3219023644924164,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7759019136428833,0.2732670903205871,0.2614131867885589,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,0.7117177248001099,0.4134888648986816,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.8232554197311401,0.3272547125816345,0.3120432496070862,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7431546449661255,0.2392333596944809,1.0871200561523438,285.24371337890625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.81524658203125,285.2456359863281,1.0,0.5460163354873657,1.0,1.0,0.0,1.0,-2.876697063446045,2.87669038772583,6.6486541072663385e-06,2.2197742462158203,0.9014043211936952,0.9014043211936952,0.0,138.47915649414062,148.0,27595.33984375,-0.0,2039.4876708984373,1.0,282.4416198730469,284.2492370605469,290.8658447265625,292.62530517578125,293.1499938964844,293.1499938964844,282.1499938964844,35741.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759044766426086,1.0,0.0,0.0,3.641947746276856,3.6419715881347656,8.850355470713112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.71435546875,0.0,1522.2989501953125,1895.4371337890625,0.0,2253.447998046875,0.903323531150818,1.0,0.0,3.0,1.0,0.0
12067800,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8448590040206909,0.3557663559913635,0.3219023644924164,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7759019136428833,0.2732670903205871,0.2614131867885589,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,0.7117177248001099,0.4134888648986816,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.8232554197311401,0.3272547125816345,0.3120432496070862,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.7431546449661255,0.2392333596944809,1.0871200561523438,285.24371337890625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.81524658203125,285.2456359863281,1.0,0.5460163354873657,1.0,1.0,0.0,1.0,-2.876697063446045,2.87669038772583,6.6486541072663385e-06,2.2197742462158203,0.9014043211936952,0.9014043211936952,0.0,138.47915649414062,148.0,27595.33984375,-0.0,2039.4876708984373,1.0,282.4416198730469,284.2492370605469,290.8658447265625,292.62530517578125,293.1499938964844,293.1499938964844,282.1499938964844,35741.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759044766426086,1.0,0.0,0.0,3.641947746276856,3.6419715881347656,8.850355470713112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.71435546875,0.0,1522.2989501953125,1895.4371337890625,0.0,2253.447998046875,0.903323531150818,1.0,0.0,3.0,1.0,0.0
12067860,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8412898182868958,0.3551422357559204,0.3219433128833771,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7725294828414917,0.2730174958705902,0.2615716457366943,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.7155369520187378,0.4191003143787384,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8204854726791382,0.327651172876358,0.3128826022148132,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7408335208892822,0.2396675199270248,1.0909318923950195,285.0500793457031,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.8166809082031,285.04852294921875,1.0,0.549365758895874,1.0,1.0,0.0,1.0,-2.889279127120972,2.889272451400757,6.707222382829059e-06,2.2296082973480225,0.9011579751968384,0.9011579751968384,0.0,141.25540161132812,151.0,28406.451171875,-0.0,2074.1083984375,1.0,282.1578674316406,284.0218811035156,290.9820861816406,292.86334228515625,293.1499938964844,293.1499938964844,281.8500061035156,35847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962612509727478,1.0,0.0,0.0,3.648496866226196,3.6485207080841056,8.88221393324784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.76611328125,0.0,1530.3525390625,1895.4371337890625,0.0,2437.292724609375,0.904827117919922,1.0,0.0,3.0,1.0,0.0
12067920,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8412898182868958,0.3551422357559204,0.3219433128833771,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7725294828414917,0.2730174958705902,0.2615716457366943,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.7155369520187378,0.4191003143787384,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8204854726791382,0.327651172876358,0.3128826022148132,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7408335208892822,0.2396675199270248,1.0909318923950195,285.0500793457031,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.8166809082031,285.04852294921875,1.0,0.549365758895874,1.0,1.0,0.0,1.0,-2.889279127120972,2.889272451400757,6.707222382829059e-06,2.2296082973480225,0.9011579751968384,0.9011579751968384,0.0,141.25540161132812,151.0,28406.451171875,-0.0,2074.1083984375,1.0,282.1578674316406,284.0218811035156,290.9820861816406,292.86334228515625,293.1499938964844,293.1499938964844,281.8500061035156,35847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962612509727478,1.0,0.0,0.0,3.648496866226196,3.6485207080841056,8.88221393324784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.76611328125,0.0,1530.3525390625,1895.4371337890625,0.0,2437.292724609375,0.904827117919922,1.0,0.0,3.0,1.0,0.0
12067980,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8349011540412903,0.3531386852264404,0.320519208908081,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7666001319885254,0.2718074023723602,0.260762095451355,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.716648280620575,0.4275018870830536,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8150554895401001,0.3268670439720154,0.3125154376029968,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7360161542892456,0.238999918103218,1.0896998643875122,284.8477478027344,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.8060607910156,284.8460388183594,1.0,0.5523421168327332,1.0,1.0,0.0,1.0,-2.8947770595550537,2.894770383834839,6.732964266120689e-06,2.233936548233032,0.8981340527534485,0.8981340527534485,0.0,144.95626831054688,154.0,29278.810546875,-0.0,2101.6025390625,1.0,281.8582458496094,283.7801818847656,290.9840087890625,292.9467468261719,293.1499938964844,293.1499938964844,282.1499938964844,36052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203287124633789,1.0,0.0,0.0,3.647282123565674,3.647306203842163,8.876301080817939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8583984375,0.0,1530.5360107421875,1895.4371337890625,0.0,2658.61474609375,0.9046881794929504,1.0,0.0,3.0,1.0,0.0
12068040,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8349011540412903,0.3531386852264404,0.320519208908081,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7666001319885254,0.2718074023723602,0.260762095451355,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.716648280620575,0.4275018870830536,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8150554895401001,0.3268670439720154,0.3125154376029968,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7360161542892456,0.238999918103218,1.0896998643875122,284.8477478027344,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.8060607910156,284.8460388183594,1.0,0.5523421168327332,1.0,1.0,0.0,1.0,-2.8947770595550537,2.894770383834839,6.732964266120689e-06,2.233936548233032,0.8981340527534485,0.8981340527534485,0.0,144.95626831054688,154.0,29278.810546875,-0.0,2101.6025390625,1.0,281.8582458496094,283.7801818847656,290.9840087890625,292.9467468261719,293.1499938964844,293.1499938964844,282.1499938964844,36052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203287124633789,1.0,0.0,0.0,3.647282123565674,3.647306203842163,8.876301080817939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.8583984375,0.0,1530.5360107421875,1895.4371337890625,0.0,2658.61474609375,0.9046881794929504,1.0,0.0,3.0,1.0,0.0
12068100,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8316653370857239,0.3524914979934692,0.3197448849678039,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.763526976108551,0.2713039219379425,0.2602338790893554,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.7172699570655823,0.4318166077136993,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8121517300605774,0.3266093134880066,0.3121871650218963,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7334213852882385,0.2386950254440307,1.0881905555725098,284.97442626953125,284.95001220703125,294.6752014160156,287.8749694824219,294.67559814453125,297.7998046875,284.9828186035156,1.0,0.5536753535270691,1.0,1.0,0.0,1.0,-2.8961870670318604,2.896180391311645,6.73947442919598e-06,2.235002040863037,0.8994973301887512,0.8994973301887512,0.0,146.82644653320312,154.0,28474.171875,-0.0,2113.221435546875,1.0,282.1012878417969,283.94921875,290.8637390136719,292.6936950683594,293.1499938964844,293.1499938964844,282.1499938964844,35994.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813649594783783,1.0,0.0,0.0,3.647117137908936,3.647141218185425,8.875497883309436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.36865234375,0.0,1529.9207763671875,1895.4371337890625,0.0,2596.842041015625,0.9046684503555298,1.0,0.0,3.0,1.0,0.0
12068160,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8294267654418945,0.3523241281509399,0.3194876611232757,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7612836360931396,0.271062970161438,0.259966492652893,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7184511423110962,0.4352266788482666,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.810071587562561,0.3266884386539459,0.312191754579544,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7315645813941956,0.2386595904827118,1.0878037214279177,285.02081298828125,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.7958679199219,285.0220031738281,1.0,0.5550317168235779,1.0,1.0,0.0,1.0,-2.8991928100585938,2.899186134338379,6.7533933361119125e-06,2.2372872829437256,0.9004783630371094,0.9004783630371094,0.0,148.38917541503906,157.0,28377.04296875,-0.0,2126.04150390625,1.0,282.1423034667969,283.9981994628906,290.825439453125,292.6725769042969,293.1499938964844,293.1499938964844,281.8500061035156,35927.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078687191009521,1.0,0.0,0.0,3.649159193038941,3.6491830348968506,8.885439228834002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.4921875,0.0,1531.6876220703125,1895.4371337890625,0.0,2543.580322265625,0.9050499200820924,1.0,0.0,3.0,1.0,0.0
12068220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8246521949768066,0.3508998155593872,0.3186631202697754,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7566710710525513,0.2700448334217071,0.2593111395835876,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9990000128746032,0.7194364666938782,0.442245751619339,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8056532740592957,0.3262171149253845,0.3120875656604767,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7277641892433167,0.2381324917078018,1.0868232250213623,284.83709716796875,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.7867126464844,284.83551025390625,1.0,0.557689905166626,1.0,1.0,0.0,1.0,-2.90455174446106,2.9045450687408447,6.778521310479846e-06,2.2414841651916504,0.8974971771240234,0.8974971771240234,0.0,151.61685180664062,160.0,29217.07421875,-0.0,2151.139892578125,1.0,281.8577880859375,283.7758178710937,290.8833312988281,292.8226013183594,293.1499938964844,293.1499938964844,282.1499938964844,36092.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199777007102966,1.0,0.0,0.0,3.6466119289398193,3.6466360092163086,8.873038837009517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.2587890625,0.0,1530.0948486328125,1895.4371337890625,0.0,2655.36279296875,0.9045687913894652,1.0,0.0,3.0,1.0,0.0
12068280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8246521949768066,0.3508998155593872,0.3186631202697754,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7566710710525513,0.2700448334217071,0.2593111395835876,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9990000128746032,0.7194364666938782,0.442245751619339,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8056532740592957,0.3262171149253845,0.3120875656604767,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7277641892433167,0.2381324917078018,1.0868232250213623,284.83709716796875,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.7867126464844,284.83551025390625,1.0,0.557689905166626,1.0,1.0,0.0,1.0,-2.90455174446106,2.9045450687408447,6.778521310479846e-06,2.2414841651916504,0.8974971771240234,0.8974971771240234,0.0,151.61685180664062,160.0,29217.07421875,-0.0,2151.139892578125,1.0,281.8577880859375,283.7758178710937,290.8833312988281,292.8226013183594,293.1499938964844,293.1499938964844,282.1499938964844,36092.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199777007102966,1.0,0.0,0.0,3.6466119289398193,3.6466360092163086,8.873038837009517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.2587890625,0.0,1530.0948486328125,1895.4371337890625,0.0,2655.36279296875,0.9045687913894652,1.0,0.0,3.0,1.0,0.0
12068340,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8200539350509644,0.3502538502216339,0.3178374767303467,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7522541880607605,0.2693802416324615,0.2586040794849396,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.7210996747016907,0.4490752816200256,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8013010025024414,0.3261882662773132,0.3119305074214935,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7240307927131653,0.2378954589366912,1.085412859916687,285.0108337402344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.7794494628906,285.0120544433594,1.0,0.5602012276649475,1.0,1.0,0.0,1.0,-2.909029722213745,2.9090230464935303,6.799313723604428e-06,2.244884729385376,0.8997172117233276,0.8997172117233276,0.0,154.77001953125,163.0,28313.2578125,-0.0,2174.448974609375,1.0,282.1421203613281,283.9946594238281,290.767333984375,292.6004943847656,293.1499938964844,293.1499938964844,282.45001220703125,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052451610565186,1.0,0.0,0.0,3.647398233413696,3.6474223136901855,8.876866104401415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.69775390625,0.0,1529.9486083984375,1895.4371337890625,0.0,2519.476806640625,0.9046777486801147,1.0,0.0,3.0,1.0,0.0
12068400,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8200539350509644,0.3502538502216339,0.3178374767303467,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7522541880607605,0.2693802416324615,0.2586040794849396,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.7210996747016907,0.4490752816200256,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8013010025024414,0.3261882662773132,0.3119305074214935,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7240307927131653,0.2378954589366912,1.085412859916687,285.0108337402344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.7794494628906,285.0120544433594,1.0,0.5602012276649475,1.0,1.0,0.0,1.0,-2.909029722213745,2.9090230464935303,6.799313723604428e-06,2.244884729385376,0.8997172117233276,0.8997172117233276,0.0,154.77001953125,163.0,28313.2578125,-0.0,2174.448974609375,1.0,282.1421203613281,283.9946594238281,290.767333984375,292.6004943847656,293.1499938964844,293.1499938964844,282.45001220703125,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052451610565186,1.0,0.0,0.0,3.647398233413696,3.6474223136901855,8.876866104401415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.69775390625,0.0,1529.9486083984375,1895.4371337890625,0.0,2519.476806640625,0.9046777486801147,1.0,0.0,3.0,1.0,0.0
12068460,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8176708221435547,0.3508727252483368,0.3182229101657867,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7497525215148926,0.2695029377937317,0.2586278915405273,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.7247005105018616,0.4537988007068634,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7991036772727966,0.3271450996398926,0.3126968443393707,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.7221482992172241,0.2385350614786148,1.0877033472061155,285.2381896972656,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.78045654296875,285.239990234375,1.0,0.5629846453666687,1.0,1.0,0.0,1.0,-2.918868064880371,2.918861150741577,6.845275947853224e-06,2.2524302005767822,0.9054365158081056,0.9054365158081056,0.0,157.2375946044922,166.0,27690.669921875,-0.0,2203.69482421875,1.0,282.4417724609375,284.246826171875,290.72369384765625,292.4931030273437,293.1499938964844,293.1499938964844,282.1499938964844,35707.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786219596862793,1.0,0.0,0.0,3.657502412796021,3.6575264930725098,8.926116379370796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.5810546875,0.0,1539.3358154296875,1895.4371337890625,0.0,2346.157958984375,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12068520,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8176708221435547,0.3508727252483368,0.3182229101657867,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.7497525215148926,0.2695029377937317,0.2586278915405273,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.7247005105018616,0.4537988007068634,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.7991036772727966,0.3271450996398926,0.3126968443393707,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.7221482992172241,0.2385350614786148,1.0877033472061155,285.2381896972656,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.78045654296875,285.239990234375,1.0,0.5629846453666687,1.0,1.0,0.0,1.0,-2.918868064880371,2.918861150741577,6.845275947853224e-06,2.2524302005767822,0.9054365158081056,0.9054365158081056,0.0,157.2375946044922,166.0,27690.669921875,-0.0,2203.69482421875,1.0,282.4417724609375,284.246826171875,290.72369384765625,292.4931030273437,293.1499938964844,293.1499938964844,282.1499938964844,35707.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786219596862793,1.0,0.0,0.0,3.657502412796021,3.6575264930725098,8.926116379370796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.5810546875,0.0,1539.3358154296875,1895.4371337890625,0.0,2346.157958984375,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12068580,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.814400315284729,0.3500292003154754,0.3180755972862243,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.746727466583252,0.2689473927021026,0.2584878802299499,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.7265223264694214,0.4593431055545807,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7962715029716492,0.3272598087787628,0.313258945941925,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7198388576507568,0.2386111617088318,1.089823842048645,285.0296630859375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.7801818847656,285.02801513671875,1.0,0.5659225583076477,1.0,1.0,0.0,1.0,-2.928418636322021,2.9284117221832275,6.890391887282021e-06,2.259908676147461,0.9048147201538086,0.9048147201538086,0.0,160.09425354003906,154.0,28380.5078125,-0.0,2234.55322265625,1.0,282.15771484375,284.0121154785156,290.8328552246094,292.712890625,293.1499938964844,293.1499938964844,281.8500061035156,35844.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029569387435913,1.0,0.0,0.0,3.664234161376953,3.6642582416534415,8.959003707786906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.88720703125,0.0,1547.896484375,1895.4371337890625,0.0,2498.49072265625,0.9083437323570251,1.0,0.0,3.0,1.0,0.0
