time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068640,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.814400315284729,0.3500292003154754,0.3180755972862243,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.746727466583252,0.2689473927021026,0.2584878802299499,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.7265223264694214,0.4593431055545807,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7962715029716492,0.3272598087787628,0.313258945941925,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7198388576507568,0.2386111617088318,1.089823842048645,285.0296630859375,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.7801818847656,285.02801513671875,1.0,0.5659225583076477,1.0,1.0,0.0,1.0,-2.928418636322021,2.9284117221832275,6.890391887282021e-06,2.259908676147461,0.9048147201538086,0.9048147201538086,0.0,160.09425354003906,154.0,28380.5078125,-0.0,2234.55322265625,1.0,282.15771484375,284.0121154785156,290.8328552246094,292.712890625,293.1499938964844,293.1499938964844,281.8500061035156,35844.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029569387435913,1.0,0.0,0.0,3.664234161376953,3.6642582416534415,8.959003707786906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.88720703125,0.0,1547.896484375,1895.4371337890625,0.0,2498.49072265625,0.9083437323570251,1.0,0.0,3.0,1.0,0.0
12068700,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.813785195350647,0.3490082621574402,0.3173505961894989,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7462602257728577,0.2682890892028808,0.2579971849918365,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.7266042828559875,0.459376722574234,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7960481643676758,0.3268432319164276,0.3130258619785309,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7196056842803955,0.2382280081510543,1.0887867212295532,284.8687744140625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.7778015136719,284.8595275878906,1.0,0.5651648044586182,1.0,1.0,0.0,1.0,-2.925488948822021,2.9254820346832275,6.87706369717489e-06,2.2578463554382324,0.9027081727981568,0.9027081727981568,0.0,160.00579833984375,154.0,29085.482421875,-0.0,2228.98388671875,1.0,281.9008178710937,283.817138671875,290.8726501464844,292.8600158691406,293.1499938964844,293.1499938964844,281.8500061035156,35970.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165390491485596,1.0,0.0,0.0,3.664507150650024,3.6645312309265137,8.960338959695946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.39892578125,0.0,1549.1468505859375,1895.4371337890625,0.0,2623.5361328125,0.9084494709968568,1.0,0.0,3.0,1.0,0.0
12068760,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8138872385025024,0.3477543592453003,0.3162524402141571,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7464695572853088,0.2674476504325866,0.2572314739227295,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9990000128746032,0.7267690300941467,0.4576084911823272,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7966092824935913,0.326199322938919,0.3124618232250213,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7199695110321045,0.2376381307840347,1.086332082748413,284.8101806640625,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.76934814453125,284.8079528808594,1.0,0.5633530020713806,1.0,1.0,0.0,1.0,-2.9175026416778564,2.9174957275390625,6.839704383310163e-06,2.25174331665039,0.901142418384552,0.901142418384552,0.0,158.905029296875,157.0,29074.044921875,-0.0,2209.6025390625,1.0,281.858154296875,283.7595520019531,290.83599853515625,292.786865234375,293.1499938964844,293.1499938964844,281.54998779296875,36078.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240336775779724,1.0,0.0,0.0,3.662071466445923,3.662095546722412,8.948431400312984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.10595703125,0.0,1547.22998046875,1895.4371337890625,0.0,2692.978271484375,0.9080114364624025,1.0,0.0,3.0,1.0,0.0
12068820,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997009277344,0.8109058141708374,0.3449954986572265,0.3139007985591888,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.7439910173416138,0.2655144929885864,0.2555245757102966,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9990000128746032,0.726865291595459,0.4593799710273742,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59979248046875,0.7943487167358398,0.3245899975299835,0.3110852241516113,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7178526520729065,0.2362029552459716,1.0804725885391235,284.5994873046875,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.74957275390625,284.5975646972656,1.0,0.5623505115509033,1.0,1.0,0.0,1.0,-2.906046867370605,2.9060399532318115,6.7857240537705366e-06,2.242736577987671,0.8947380185127258,0.8947380185127258,0.0,159.25103759765625,145.0,29801.5234375,-0.0,2191.521484375,1.0,281.5581970214844,283.51324462890625,290.7973327636719,292.7983093261719,293.1499938964844,293.1499938964844,281.8500061035156,36357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407681584358215,1.0,0.0,0.0,3.649580955505371,3.649605035781861,8.887493549991632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.521484375,0.0,1535.3763427734375,1895.4371337890625,0.0,2848.892822265625,0.9054064750671388,1.0,0.0,3.0,1.0,0.0
12068880,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997009277344,0.8109058141708374,0.3449954986572265,0.3139007985591888,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.7439910173416138,0.2655144929885864,0.2555245757102966,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9990000128746032,0.726865291595459,0.4593799710273742,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59979248046875,0.7943487167358398,0.3245899975299835,0.3110852241516113,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7178526520729065,0.2362029552459716,1.0804725885391235,284.5994873046875,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.74957275390625,284.5975646972656,1.0,0.5623505115509033,1.0,1.0,0.0,1.0,-2.906046867370605,2.9060399532318115,6.7857240537705366e-06,2.242736577987671,0.8947380185127258,0.8947380185127258,0.0,159.25103759765625,145.0,29801.5234375,-0.0,2191.521484375,1.0,281.5581970214844,283.51324462890625,290.7973327636719,292.7983093261719,293.1499938964844,293.1499938964844,281.8500061035156,36357.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407681584358215,1.0,0.0,0.0,3.649580955505371,3.649605035781861,8.887493549991632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.521484375,0.0,1535.3763427734375,1895.4371337890625,0.0,2848.892822265625,0.9054064750671388,1.0,0.0,3.0,1.0,0.0
12068940,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8135086894035339,0.3437514901161194,0.3121948540210724,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.746187150478363,0.2643055617809295,0.2539955675601959,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.9990000128746032,0.7295241355895996,0.4523914754390716,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.7975471019744873,0.3238799571990967,0.3099604249000549,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7202441692352295,0.2354461848735809,1.0752466917037964,284.763671875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.751953125,284.7642822265625,1.0,0.5570771098136902,1.0,1.0,0.0,1.0,-2.8861353397369385,2.886128664016724,6.693127943435684e-06,2.227402448654175,0.8936060667037964,0.8936060667037964,0.0,155.36581420898438,148.0,28704.251953125,-0.0,2138.2744140625,1.0,281.8421325683594,283.7253723144531,290.64080810546875,292.5081481933594,293.1499938964844,293.1499938964844,282.1499938964844,36276.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223609328269958,1.0,0.0,0.0,3.6385183334350586,3.638542413711548,8.833695801513386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.4736328125,0.0,1522.4942626953125,1895.4371337890625,0.0,2677.45556640625,0.9029091596603394,1.0,0.0,3.0,1.0,0.0
12069000,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8135086894035339,0.3437514901161194,0.3121948540210724,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.746187150478363,0.2643055617809295,0.2539955675601959,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.9990000128746032,0.7295241355895996,0.4523914754390716,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.7975471019744873,0.3238799571990967,0.3099604249000549,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7202441692352295,0.2354461848735809,1.0752466917037964,284.763671875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.751953125,284.7642822265625,1.0,0.5570771098136902,1.0,1.0,0.0,1.0,-2.8861353397369385,2.886128664016724,6.693127943435684e-06,2.227402448654175,0.8936060667037964,0.8936060667037964,0.0,155.36581420898438,148.0,28704.251953125,-0.0,2138.2744140625,1.0,281.8421325683594,283.7253723144531,290.64080810546875,292.5081481933594,293.1499938964844,293.1499938964844,282.1499938964844,36276.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223609328269958,1.0,0.0,0.0,3.6385183334350586,3.638542413711548,8.833695801513386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.4736328125,0.0,1522.4942626953125,1895.4371337890625,0.0,2677.45556640625,0.9029091596603394,1.0,0.0,3.0,1.0,0.0
12069060,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8164557814598083,0.343991070985794,0.312044084072113,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7484874129295349,0.2640484571456909,0.2534571886062622,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.7357674241065979,0.4470830857753753,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.800873339176178,0.3243544995784759,0.3100633025169372,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.722874641418457,0.2357596009969711,1.0750627517700195,284.97076416015625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.77130126953125,284.9723205566406,1.0,0.5548539757728577,1.0,1.0,0.0,1.0,-2.8788089752197266,2.878802299499512,6.658549409621628e-06,2.221461772918701,0.8955603241920471,0.8955603241920471,0.0,152.73175048828125,151.0,27830.646484375,-0.0,2112.9521484375,1.0,282.1416320800781,283.96826171875,290.5859069824219,292.36798095703125,293.1499938964844,293.1499938964844,282.45001220703125,36069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979495525360107,1.0,0.0,0.0,3.6350839138031006,3.6351077556610094,8.817027037366643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.56689453125,0.0,1517.1546630859375,1895.4371337890625,0.0,2452.693359375,0.9020098447799684,1.0,0.0,3.0,1.0,0.0
12069120,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8164557814598083,0.343991070985794,0.312044084072113,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7484874129295349,0.2640484571456909,0.2534571886062622,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.7357674241065979,0.4470830857753753,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.800873339176178,0.3243544995784759,0.3100633025169372,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.722874641418457,0.2357596009969711,1.0750627517700195,284.97076416015625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.77130126953125,284.9723205566406,1.0,0.5548539757728577,1.0,1.0,0.0,1.0,-2.8788089752197266,2.878802299499512,6.658549409621628e-06,2.221461772918701,0.8955603241920471,0.8955603241920471,0.0,152.73175048828125,151.0,27830.646484375,-0.0,2112.9521484375,1.0,282.1416320800781,283.96826171875,290.5859069824219,292.36798095703125,293.1499938964844,293.1499938964844,282.45001220703125,36069.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979495525360107,1.0,0.0,0.0,3.6350839138031006,3.6351077556610094,8.817027037366643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.56689453125,0.0,1517.1546630859375,1895.4371337890625,0.0,2452.693359375,0.9020098447799684,1.0,0.0,3.0,1.0,0.0
12069180,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8188461065292358,0.3450420796871185,0.3127805888652801,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.750303328037262,0.2644314169883728,0.2536297440528869,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.7431342601776123,0.4440096914768219,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8036146759986877,0.3255945444107055,0.3110195696353912,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7252629399299622,0.2369005978107452,1.079068899154663,285.1976623535156,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.78570556640625,285.1993408203125,1.0,0.5546433925628662,1.0,1.0,0.0,1.0,-2.882163047790528,2.8821563720703125,6.6738357418216765e-06,2.2239437103271484,0.9007384777069092,0.9007384777069092,0.0,151.51214599609375,154.0,27150.669921875,-0.0,2112.62109375,1.0,282.4416809082031,284.2201843261719,290.5814208984375,292.31005859375,293.1499938964844,293.1499938964844,282.1499938964844,35792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779301404953003,1.0,0.0,0.0,3.64201593399048,3.642040014266968,8.850687436279259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.2021484375,0.0,1522.75390625,1895.4371337890625,0.0,2271.575927734375,0.9033724069595336,1.0,0.0,3.0,1.0,0.0
12069240,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.8188461065292358,0.3450420796871185,0.3127805888652801,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.750303328037262,0.2644314169883728,0.2536297440528869,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.7431342601776123,0.4440096914768219,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8036146759986877,0.3255945444107055,0.3110195696353912,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7252629399299622,0.2369005978107452,1.079068899154663,285.1976623535156,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.78570556640625,285.1993408203125,1.0,0.5546433925628662,1.0,1.0,0.0,1.0,-2.882163047790528,2.8821563720703125,6.6738357418216765e-06,2.2239437103271484,0.9007384777069092,0.9007384777069092,0.0,151.51214599609375,154.0,27150.669921875,-0.0,2112.62109375,1.0,282.4416809082031,284.2201843261719,290.5814208984375,292.31005859375,293.1499938964844,293.1499938964844,282.1499938964844,35792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779301404953003,1.0,0.0,0.0,3.64201593399048,3.642040014266968,8.850687436279259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.2021484375,0.0,1522.75390625,1895.4371337890625,0.0,2271.575927734375,0.9033724069595336,1.0,0.0,3.0,1.0,0.0
12069300,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8193973302841187,0.3450455963611603,0.3131074011325836,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7507029175758362,0.264412522315979,0.2537726759910583,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.7460223436355591,0.4435230493545532,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8043840527534485,0.325937271118164,0.3115488290786743,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7260413765907288,0.237319603562355,1.0816291570663452,285.04595947265625,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.7925109863281,285.0357666015625,1.0,0.5551049113273621,1.0,1.0,0.0,1.0,-2.8858578205108643,2.8858511447906494,6.69102291794843e-06,2.226823568344116,0.8999358415603638,0.8999358415603638,0.0,151.44297790527344,154.0,27772.888671875,-0.0,2118.516845703125,1.0,282.1987609863281,284.03973388671875,290.6902160644531,292.5514221191406,293.1499938964844,293.1499938964844,282.1499938964844,35850.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879088521003723,1.0,0.0,0.0,3.645183801651001,3.64520788192749,8.86609086592216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.28759765625,0.0,1526.696533203125,1895.4371337890625,0.0,2361.431396484375,0.9040544033050536,1.0,0.0,3.0,1.0,0.0
12069360,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8185128569602966,0.3444448411464691,0.3127979338169098,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7499326467514038,0.2640479505062103,0.2535806596279144,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7478644251823425,0.444608986377716,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8037958145141602,0.3258373141288757,0.3116444945335388,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7257012724876404,0.237365037202835,1.0826363563537598,284.9874572753906,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.79547119140625,284.9857177734375,1.0,0.5557193160057068,1.0,1.0,0.0,1.0,-2.8878891468048096,2.8878824710845947,6.700546691718046e-06,2.228436231613159,0.8995473980903625,0.8995473980903625,0.0,151.99557495117188,157.0,27818.2890625,-0.0,2124.670654296875,1.0,282.15771484375,283.984619140625,290.7048645019531,292.5477905273437,293.1499938964844,293.1499938964844,282.45001220703125,35922.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962008118629456,1.0,0.0,0.0,3.64587664604187,3.64590072631836,8.869461112226418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.015625,0.0,1528.00927734375,1895.4371337890625,0.0,2436.742431640625,0.904291033744812,1.0,0.0,3.0,1.0,0.0
12069420,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8164038062095642,0.3443843126296997,0.3124395906925201,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7479352951049805,0.2638208270072937,0.2532423436641693,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.9990000128746032,0.7522587776184082,0.4477395415306091,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8020713329315186,0.3262676000595093,0.3118762373924255,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7244650721549988,0.2378379106521606,1.084276795387268,285.1929626464844,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.7999267578125,285.1945495605469,1.0,0.5573866367340088,1.0,1.0,0.0,1.0,-2.893059015274048,2.893052339553833,6.724438208038919e-06,2.232372045516968,0.9044514894485474,0.9044514894485474,0.0,153.55995178222656,160.0,27169.845703125,-0.0,2141.157958984375,1.0,282.44219970703125,284.21588134765625,290.59332275390625,292.3520812988281,293.1499938964844,293.1499938964844,282.1499938964844,35731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870467901229858,1.0,0.0,0.0,3.654900789260864,3.6549248695373535,8.913422107070801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0458984375,0.0,1536.6142578125,1895.4371337890625,0.0,2353.63427734375,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12069480,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8164038062095642,0.3443843126296997,0.3124395906925201,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7479352951049805,0.2638208270072937,0.2532423436641693,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.9990000128746032,0.7522587776184082,0.4477395415306091,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8020713329315186,0.3262676000595093,0.3118762373924255,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.7244650721549988,0.2378379106521606,1.084276795387268,285.1929626464844,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.7999267578125,285.1945495605469,1.0,0.5573866367340088,1.0,1.0,0.0,1.0,-2.893059015274048,2.893052339553833,6.724438208038919e-06,2.232372045516968,0.9044514894485474,0.9044514894485474,0.0,153.55995178222656,160.0,27169.845703125,-0.0,2141.157958984375,1.0,282.44219970703125,284.21588134765625,290.59332275390625,292.3520812988281,293.1499938964844,293.1499938964844,282.1499938964844,35731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870467901229858,1.0,0.0,0.0,3.654900789260864,3.6549248695373535,8.913422107070801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0458984375,0.0,1536.6142578125,1895.4371337890625,0.0,2353.63427734375,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12069540,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.813522458076477,0.3433379828929901,0.3120090663433075,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7452892065048218,0.2630756497383117,0.2528673410415649,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.7547938823699951,0.452098399400711,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.799602746963501,0.3260918855667114,0.3120928108692169,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7225940227508545,0.2378211915493011,1.0857703685760498,284.98199462890625,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.79949951171875,284.980224609375,1.0,0.5595322847366333,1.0,1.0,0.0,1.0,-2.8993911743164062,2.8993842601776123,6.754107289452804e-06,2.23734712600708,0.9031754732131958,0.9031754732131958,0.0,155.72959899902344,163.0,27844.853515625,-0.0,2162.671142578125,1.0,282.1577453613281,283.9793701171875,290.659423828125,292.5148010253906,293.1499938964844,293.1499938964844,281.8500061035156,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040382266044617,1.0,0.0,0.0,3.659951686859131,3.65997576713562,8.938075097830733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.11376953125,0.0,1543.4490966796875,1895.4371337890625,0.0,2508.4033203125,0.907414436340332,1.0,0.0,3.0,1.0,0.0
12069600,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.813522458076477,0.3433379828929901,0.3120090663433075,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7452892065048218,0.2630756497383117,0.2528673410415649,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.7547938823699951,0.452098399400711,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.799602746963501,0.3260918855667114,0.3120928108692169,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7225940227508545,0.2378211915493011,1.0857703685760498,284.98199462890625,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.79949951171875,284.980224609375,1.0,0.5595322847366333,1.0,1.0,0.0,1.0,-2.8993911743164062,2.8993842601776123,6.754107289452804e-06,2.23734712600708,0.9031754732131958,0.9031754732131958,0.0,155.72959899902344,163.0,27844.853515625,-0.0,2162.671142578125,1.0,282.1577453613281,283.9793701171875,290.659423828125,292.5148010253906,293.1499938964844,293.1499938964844,281.8500061035156,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040382266044617,1.0,0.0,0.0,3.659951686859131,3.65997576713562,8.938075097830733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.11376953125,0.0,1543.4490966796875,1895.4371337890625,0.0,2508.4033203125,0.907414436340332,1.0,0.0,3.0,1.0,0.0
12069660,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8078463673591614,0.3409597873687744,0.3102399706840515,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.7404978275299072,0.2614517211914062,0.2516430020332336,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.9990000128746032,0.754484236240387,0.4592408239841461,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.7945860028266907,0.3248431384563446,0.3112617433071136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.7184280157089233,0.2368213832378387,1.0828614234924316,284.7492370605469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.7759704589844,284.7474060058594,1.0,0.5615457892417908,1.0,1.0,0.0,1.0,-2.899888038635254,2.899881362915039,6.756582479283679e-06,2.237801313400269,0.8985781073570251,0.8985781073570251,0.0,158.94247436523438,166.0,28481.943359375,-0.0,2179.406982421875,1.0,281.8581237792969,283.7239074707031,290.6496276855469,292.564453125,293.1499938964844,293.1499938964844,282.1499938964844,36152.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229476809501648,1.0,0.0,0.0,3.655109405517578,3.6551334857940674,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.49951171875,0.0,1540.0057373046875,1895.4371337890625,0.0,2682.89892578125,0.9065032601356506,1.0,0.0,3.0,1.0,0.0
12069720,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8078463673591614,0.3409597873687744,0.3102399706840515,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.7404978275299072,0.2614517211914062,0.2516430020332336,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.9990000128746032,0.754484236240387,0.4592408239841461,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.7945860028266907,0.3248431384563446,0.3112617433071136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.7184280157089233,0.2368213832378387,1.0828614234924316,284.7492370605469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.7759704589844,284.7474060058594,1.0,0.5615457892417908,1.0,1.0,0.0,1.0,-2.899888038635254,2.899881362915039,6.756582479283679e-06,2.237801313400269,0.8985781073570251,0.8985781073570251,0.0,158.94247436523438,166.0,28481.943359375,-0.0,2179.406982421875,1.0,281.8581237792969,283.7239074707031,290.6496276855469,292.564453125,293.1499938964844,293.1499938964844,282.1499938964844,36152.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229476809501648,1.0,0.0,0.0,3.655109405517578,3.6551334857940674,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.49951171875,0.0,1540.0057373046875,1895.4371337890625,0.0,2682.89892578125,0.9065032601356506,1.0,0.0,3.0,1.0,0.0
12069780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8029475808143616,0.3400337398052215,0.3090171813964844,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7363123297691345,0.2604762315750122,0.2505631744861603,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.7553576827049255,0.4656819105148315,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7902564406394958,0.3244419991970062,0.3106427192687988,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7146389484405518,0.2363875657320022,1.080200433731079,284.95477294921875,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.763427734375,284.95635986328125,1.0,0.5634957551956177,1.0,1.0,0.0,1.0,-2.9009130001068115,2.9009060859680176,6.761185886716703e-06,2.238515615463257,0.900304913520813,0.900304913520813,0.0,161.89791870117188,169.0,27786.119140625,-0.0,2195.79345703125,1.0,282.1422424316406,283.9568176269531,290.4994506835937,292.3012390136719,293.1499938964844,293.1499938964844,281.8500061035156,36018.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806840717792511,1.0,0.0,0.0,3.6534481048583984,3.6534719467163086,8.906337711778178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.21728515625,0.0,1537.146728515625,1895.4371337890625,0.0,2534.13037109375,0.906074047088623,1.0,0.0,3.0,1.0,0.0
12069840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8029475808143616,0.3400337398052215,0.3090171813964844,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7363123297691345,0.2604762315750122,0.2505631744861603,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.7553576827049255,0.4656819105148315,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7902564406394958,0.3244419991970062,0.3106427192687988,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7146389484405518,0.2363875657320022,1.080200433731079,284.95477294921875,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.763427734375,284.95635986328125,1.0,0.5634957551956177,1.0,1.0,0.0,1.0,-2.9009130001068115,2.9009060859680176,6.761185886716703e-06,2.238515615463257,0.900304913520813,0.900304913520813,0.0,161.89791870117188,169.0,27786.119140625,-0.0,2195.79345703125,1.0,282.1422424316406,283.9568176269531,290.4994506835937,292.3012390136719,293.1499938964844,293.1499938964844,281.8500061035156,36018.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806840717792511,1.0,0.0,0.0,3.6534481048583984,3.6534719467163086,8.906337711778178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.21728515625,0.0,1537.146728515625,1895.4371337890625,0.0,2534.13037109375,0.906074047088623,1.0,0.0,3.0,1.0,0.0
12069900,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8012186884880066,0.3394834697246551,0.3087961077690124,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.7347673177719116,0.259987860918045,0.2502594888210296,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.9990000128746032,0.7556666135787964,0.468286395072937,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.7887539267539978,0.3242618441581726,0.3106518387794494,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7133009433746338,0.2362166047096252,1.08008074760437,284.80279541015625,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,297.756591796875,284.79278564453125,1.0,0.5645793080329895,1.0,1.0,0.0,1.0,-2.903281211853028,2.9032745361328125,6.772299911972368e-06,2.240374088287353,0.8978772163391113,0.8978772163391113,0.0,163.18270874023438,169.0,28394.171875,-0.0,2206.23681640625,1.0,281.89862060546875,283.77691650390625,290.5699768066406,292.48876953125,293.1499938964844,293.1499938964844,281.8500061035156,36114.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135015964508057,1.0,0.0,0.0,3.651427745819092,3.651451826095581,8.896490726328921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.84375,0.0,1535.614501953125,1895.4371337890625,0.0,2595.475830078125,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12069960,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.798664927482605,0.3384744822978973,0.308098554611206,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.7326755523681641,0.2592511773109436,0.2497128546237945,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.9990000128746032,0.7552482485771179,0.4715992212295532,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7865956425666809,0.3237683773040771,0.3103585839271545,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.7113679647445679,0.2358043491840362,1.078939437866211,284.7455139160156,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.7445678710937,284.7438659667969,1.0,0.5656149387359619,1.0,1.0,0.0,1.0,-2.904046535491944,2.9040396213531494,6.7759751800622325e-06,2.241011142730713,0.8958876729011536,0.8958876729011536,0.0,164.74053955078125,172.0,28421.6953125,-0.0,2215.27197265625,1.0,281.8576965332031,283.7236328125,290.5675354003906,292.4551086425781,293.1499938964844,293.1499938964844,282.1499938964844,36216.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817805290222168,1.0,0.0,0.0,3.64644718170166,3.646471261978149,8.87223734480358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.931640625,0.0,1530.835693359375,1895.4371337890625,0.0,2635.24853515625,0.9046158194541932,1.0,0.0,3.0,1.0,0.0
12070020,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7944759726524353,0.3378170430660248,0.3071975111961365,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7291035652160645,0.2584674656391144,0.2488490939140319,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.7560101747512817,0.477480798959732,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7830069065093994,0.323648452758789,0.3100582659244537,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7080233693122864,0.2356228232383728,1.0775617361068726,284.9530029296875,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.7353210449219,284.9546203613281,1.0,0.5677254796028137,1.0,1.0,0.0,1.0,-2.9069716930389404,2.9069647789001465,6.789523922634544e-06,2.243220329284668,0.897605836391449,0.897605836391449,0.0,167.58660888671875,160.0,27735.826171875,-0.0,2234.453857421875,1.0,282.14215087890625,283.95831298828125,290.4578857421875,292.24755859375,293.1499938964844,293.1499938964844,282.45001220703125,36053.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024213314056396,1.0,0.0,0.0,3.6434426307678223,3.643466711044312,8.857622901814466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.36572265625,0.0,1526.2872314453125,1895.4371337890625,0.0,2493.58349609375,0.9038639664649964,1.0,0.0,3.0,1.0,0.0
12070080,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7944759726524353,0.3378170430660248,0.3071975111961365,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7291035652160645,0.2584674656391144,0.2488490939140319,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9990000128746032,0.7560101747512817,0.477480798959732,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7830069065093994,0.323648452758789,0.3100582659244537,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7080233693122864,0.2356228232383728,1.0775617361068726,284.9530029296875,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.7353210449219,284.9546203613281,1.0,0.5677254796028137,1.0,1.0,0.0,1.0,-2.9069716930389404,2.9069647789001465,6.789523922634544e-06,2.243220329284668,0.897605836391449,0.897605836391449,0.0,167.58660888671875,160.0,27735.826171875,-0.0,2234.453857421875,1.0,282.14215087890625,283.95831298828125,290.4578857421875,292.24755859375,293.1499938964844,293.1499938964844,282.45001220703125,36053.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024213314056396,1.0,0.0,0.0,3.6434426307678223,3.643466711044312,8.857622901814466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.36572265625,0.0,1526.2872314453125,1895.4371337890625,0.0,2493.58349609375,0.9038639664649964,1.0,0.0,3.0,1.0,0.0
12070140,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7978790998458862,0.338415116071701,0.307413786649704,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7315046787261963,0.2584556937217712,0.2485806494951248,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9990000128746032,0.759827196598053,0.4719032049179077,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.786615788936615,0.3245241343975067,0.3105818629264831,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7112746834754944,0.2362936437129974,1.079216480255127,285.1757202148437,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.7475891113281,285.17694091796875,1.0,0.5651401281356812,1.0,1.0,0.0,1.0,-2.902837038040161,2.9028303623199463,6.770606432837667e-06,2.240199089050293,0.9024789929389954,0.9024789929389954,0.0,164.8406524658203,163.0,26991.533203125,-0.0,2213.669677734375,1.0,282.4417724609375,284.2063293457031,290.4183959960937,292.1448974609375,293.1499938964844,293.1499938964844,282.1499938964844,35800.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783553957939148,1.0,0.0,0.0,3.650148868560791,3.650172710418701,8.89025898231921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.21728515625,0.0,1531.840087890625,1895.4371337890625,0.0,2322.107177734375,0.905194103717804,1.0,0.0,3.0,1.0,0.0
12070200,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7978790998458862,0.338415116071701,0.307413786649704,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7315046787261963,0.2584556937217712,0.2485806494951248,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9990000128746032,0.759827196598053,0.4719032049179077,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.786615788936615,0.3245241343975067,0.3105818629264831,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7112746834754944,0.2362936437129974,1.079216480255127,285.1757202148437,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.7475891113281,285.17694091796875,1.0,0.5651401281356812,1.0,1.0,0.0,1.0,-2.902837038040161,2.9028303623199463,6.770606432837667e-06,2.240199089050293,0.9024789929389954,0.9024789929389954,0.0,164.8406524658203,163.0,26991.533203125,-0.0,2213.669677734375,1.0,282.4417724609375,284.2063293457031,290.4183959960937,292.1448974609375,293.1499938964844,293.1499938964844,282.1499938964844,35800.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783553957939148,1.0,0.0,0.0,3.650148868560791,3.650172710418701,8.89025898231921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.21728515625,0.0,1531.840087890625,1895.4371337890625,0.0,2322.107177734375,0.905194103717804,1.0,0.0,3.0,1.0,0.0
12070260,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7986774444580078,0.3375740647315979,0.307132750749588,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7320140600204468,0.2577868700027466,0.2481904476881027,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.7628844380378723,0.4700994193553924,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7879393696784973,0.3245341777801513,0.3109162151813507,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7125650644302368,0.2364363521337509,1.0809037685394287,284.9601745605469,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.7491760253906,284.958251953125,1.0,0.5648090839385986,1.0,1.0,0.0,1.0,-2.902287006378174,2.90228009223938,6.767947070329683e-06,2.2397332191467285,0.900878608226776,0.900878608226776,0.0,163.98463439941406,166.0,27600.685546875,-0.0,2208.48486328125,1.0,282.15777587890625,283.9670104980469,290.52838134765625,292.3593444824219,293.1499938964844,293.1499938964844,281.8500061035156,35946.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999789714813232,1.0,0.0,0.0,3.6531126499176025,3.653136730194092,8.904702895051742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.04833984375,0.0,1536.237060546875,1895.4371337890625,0.0,2471.23291015625,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
12070320,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7986774444580078,0.3375740647315979,0.307132750749588,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7320140600204468,0.2577868700027466,0.2481904476881027,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.7628844380378723,0.4700994193553924,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7879393696784973,0.3245341777801513,0.3109162151813507,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7125650644302368,0.2364363521337509,1.0809037685394287,284.9601745605469,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.7491760253906,284.958251953125,1.0,0.5648090839385986,1.0,1.0,0.0,1.0,-2.902287006378174,2.90228009223938,6.767947070329683e-06,2.2397332191467285,0.900878608226776,0.900878608226776,0.0,163.98463439941406,166.0,27600.685546875,-0.0,2208.48486328125,1.0,282.15777587890625,283.9670104980469,290.52838134765625,292.3593444824219,293.1499938964844,293.1499938964844,281.8500061035156,35946.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999789714813232,1.0,0.0,0.0,3.6531126499176025,3.653136730194092,8.904702895051742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.04833984375,0.0,1536.237060546875,1895.4371337890625,0.0,2471.23291015625,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
12070380,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7952362895011902,0.335255354642868,0.3053766787052154,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7293340563774109,0.2561971843242645,0.2469388097524643,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9990000128746032,0.762656033039093,0.4733298122882843,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7853774428367615,0.3233348429203033,0.310090959072113,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7103682160377502,0.2355972528457641,1.0784289836883545,284.72442626953125,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.72930908203125,284.7224426269531,1.0,0.5651984214782715,1.0,1.0,0.0,1.0,-2.8985915184021,2.8985848426818848,6.750853572157212e-06,2.2369391918182373,0.8959300518035889,0.8959300518035889,0.0,165.3392333984375,169.0,28192.681640625,-0.0,2208.80078125,1.0,281.85821533203125,283.7096252441406,290.5322265625,292.4267883300781,293.1499938964844,293.1499938964844,282.1499938964844,36205.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203307390213013,1.0,0.0,0.0,3.6463193893432617,3.646343469619751,8.871616046235431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.96826171875,0.0,1530.6134033203125,1895.4371337890625,0.0,2658.634033203125,0.9045746326446532,1.0,0.0,3.0,1.0,0.0
12070440,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.7952362895011902,0.335255354642868,0.3053766787052154,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7293340563774109,0.2561971843242645,0.2469388097524643,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9990000128746032,0.762656033039093,0.4733298122882843,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7853774428367615,0.3233348429203033,0.310090959072113,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7103682160377502,0.2355972528457641,1.0784289836883545,284.72442626953125,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.72930908203125,284.7224426269531,1.0,0.5651984214782715,1.0,1.0,0.0,1.0,-2.8985915184021,2.8985848426818848,6.750853572157212e-06,2.2369391918182373,0.8959300518035889,0.8959300518035889,0.0,165.3392333984375,169.0,28192.681640625,-0.0,2208.80078125,1.0,281.85821533203125,283.7096252441406,290.5322265625,292.4267883300781,293.1499938964844,293.1499938964844,282.1499938964844,36205.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203307390213013,1.0,0.0,0.0,3.6463193893432617,3.646343469619751,8.871616046235431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.96826171875,0.0,1530.6134033203125,1895.4371337890625,0.0,2658.634033203125,0.9045746326446532,1.0,0.0,3.0,1.0,0.0
