time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070500,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7930880784988403,0.3345050513744354,0.304445207118988,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7275975346565247,0.2555503249168396,0.2462220788002014,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.7626301646232605,0.4756191968917846,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7836172580718994,0.3229220509529114,0.3095541596412658,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7087600231170654,0.2352728098630905,1.0765539407730105,284.8725280761719,284.95001220703125,294.3114624023437,287.4432983398437,294.3119201660156,297.7220764160156,284.8823547363281,1.0,0.565546452999115,1.0,1.0,0.0,1.0,-2.896459579467773,2.8964529037475586,6.74084958518506e-06,2.235259771347046,0.8968201279640198,0.8968201279640198,0.0,166.3204803466797,169.0,27535.521484375,-0.0,2209.97216796875,1.0,282.10125732421875,283.8878479003906,290.41363525390625,292.1759033203125,293.1499938964844,293.1499938964844,282.1499938964844,36142.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117946982383728,1.0,0.0,0.0,3.64331316947937,3.64333701133728,8.8569925082993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.25048828125,0.0,1526.8045654296875,1895.4371337890625,0.0,2579.73046875,0.9039263129234314,1.0,0.0,3.0,1.0,0.0
12070560,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7918453216552734,0.3343147337436676,0.3041123449802398,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7264472842216492,0.2552089095115661,0.2458163052797317,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9990000128746032,0.7632699608802795,0.4772747755050659,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7825725078582764,0.322909951210022,0.309421569108963,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7077851295471191,0.2352585196495056,1.0760637521743774,284.92755126953125,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.7205810546875,284.92901611328125,1.0,0.5660938024520874,1.0,1.0,0.0,1.0,-2.896808624267578,2.896801948547364,6.742387085978407e-06,2.235490560531616,0.8972733020782471,0.8972733020782471,0.0,167.10516357421875,172.0,27462.59765625,-0.0,2214.454345703125,1.0,282.14227294921875,283.94097900390625,290.381591796875,292.1635437011719,293.1499938964844,293.1499938964844,282.45001220703125,36066.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048648834228516,1.0,0.0,0.0,3.6428496837615967,3.642873764038086,8.854739803609846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.60546875,0.0,1525.7249755859375,1895.4371337890625,0.0,2515.986572265625,0.9037373065948486,1.0,0.0,3.0,1.0,0.0
12070620,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7905999422073364,0.3348036110401153,0.3043455183506012,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7250262498855591,0.2550902664661407,0.2455766350030899,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9990000128746032,0.7658587694168091,0.4798364043235779,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7815710306167603,0.3236323297023773,0.3099179863929748,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7069146633148193,0.2358656078577041,1.0780537128448486,285.1539306640625,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.72607421875,285.15557861328125,1.0,0.5677721500396729,1.0,1.0,0.0,1.0,-2.902861356735229,2.902854681015014,6.770543677703245e-06,2.2401397228240967,0.901866376399994,0.901866376399994,0.0,168.5382537841797,175.0,26781.08984375,-0.0,2232.029541015625,1.0,282.4417419433594,284.1927795410156,290.3315734863281,292.04400634765625,293.1499938964844,293.1499938964844,282.1499938964844,35821.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836414575576782,1.0,0.0,0.0,3.648710250854492,3.648734331130981,8.883253599378804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.56005859375,0.0,1530.400634765625,1895.4371337890625,0.0,2322.895751953125,0.9048870205879213,1.0,0.0,3.0,1.0,0.0
12070680,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.7905999422073364,0.3348036110401153,0.3043455183506012,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7250262498855591,0.2550902664661407,0.2455766350030899,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9990000128746032,0.7658587694168091,0.4798364043235779,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7815710306167603,0.3236323297023773,0.3099179863929748,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7069146633148193,0.2358656078577041,1.0780537128448486,285.1539306640625,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.72607421875,285.15557861328125,1.0,0.5677721500396729,1.0,1.0,0.0,1.0,-2.902861356735229,2.902854681015014,6.770543677703245e-06,2.2401397228240967,0.901866376399994,0.901866376399994,0.0,168.5382537841797,175.0,26781.08984375,-0.0,2232.029541015625,1.0,282.4417419433594,284.1927795410156,290.3315734863281,292.04400634765625,293.1499938964844,293.1499938964844,282.1499938964844,35821.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836414575576782,1.0,0.0,0.0,3.648710250854492,3.648734331130981,8.883253599378804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.56005859375,0.0,1530.400634765625,1895.4371337890625,0.0,2322.895751953125,0.9048870205879213,1.0,0.0,3.0,1.0,0.0
12070740,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7881079912185669,0.3338660895824432,0.3040836453437805,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.722809910774231,0.2543292045593261,0.2452065795660019,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.7662243843078613,0.4838564693927765,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7796401977539062,0.3235399425029754,0.3102560639381408,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.705278217792511,0.2359332740306854,1.0799461603164673,284.94317626953125,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.7151794433594,284.94140625,1.0,0.5699343085289001,1.0,1.0,0.0,1.0,-2.909621477127075,2.909614562988281,6.802446932852035e-06,2.245503664016724,0.9000779986381531,0.9000779986381531,0.0,170.7046661376953,163.0,27437.81640625,-0.0,2254.534423828125,1.0,282.15777587890625,283.95733642578125,290.44775390625,292.26519775390625,293.1499938964844,293.1499938964844,281.8500061035156,35968.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988519072532654,1.0,0.0,0.0,3.6508631706237793,3.650887250900269,8.893740073290246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.02001953125,0.0,1533.896240234375,1895.4371337890625,0.0,2460.932861328125,0.905436396598816,1.0,0.0,3.0,1.0,0.0
12070800,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7881079912185669,0.3338660895824432,0.3040836453437805,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.722809910774231,0.2543292045593261,0.2452065795660019,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.7662243843078613,0.4838564693927765,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7796401977539062,0.3235399425029754,0.3102560639381408,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.705278217792511,0.2359332740306854,1.0799461603164673,284.94317626953125,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.7151794433594,284.94140625,1.0,0.5699343085289001,1.0,1.0,0.0,1.0,-2.909621477127075,2.909614562988281,6.802446932852035e-06,2.245503664016724,0.9000779986381531,0.9000779986381531,0.0,170.7046661376953,163.0,27437.81640625,-0.0,2254.534423828125,1.0,282.15777587890625,283.95733642578125,290.44775390625,292.26519775390625,293.1499938964844,293.1499938964844,281.8500061035156,35968.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988519072532654,1.0,0.0,0.0,3.6508631706237793,3.650887250900269,8.893740073290246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.02001953125,0.0,1533.896240234375,1895.4371337890625,0.0,2460.932861328125,0.905436396598816,1.0,0.0,3.0,1.0,0.0
12070860,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.7876400351524353,0.3312402069568634,0.3020222187042236,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.722518801689148,0.2524532675743103,0.243651881814003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.9990000128746032,0.76424241065979,0.4814097881317138,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7800204157829285,0.3220557868480682,0.3091290891170501,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.705641508102417,0.2348106056451797,1.0760581493377686,284.7030029296875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.6922302246094,284.7005615234375,1.0,0.5668216347694397,1.0,1.0,0.0,1.0,-2.8963327407836914,2.896326065063477,6.741202014381997e-06,2.2355806827545166,0.8948295712471008,0.8948295712471008,0.0,169.05259704589844,166.0,27952.640625,-0.0,2223.232666015625,1.0,281.85821533203125,283.6960754394531,290.4576110839844,292.337890625,293.1499938964844,293.1499938964844,282.1499938964844,36233.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190580010414124,1.0,0.0,0.0,3.643082618713379,3.643106698989868,8.855872692947742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.59423828125,0.0,1527.2313232421875,1895.4371337890625,0.0,2646.844482421875,0.9038689732551576,1.0,0.0,3.0,1.0,0.0
12070920,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.7876400351524353,0.3312402069568634,0.3020222187042236,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.722518801689148,0.2524532675743103,0.243651881814003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.9990000128746032,0.76424241065979,0.4814097881317138,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7800204157829285,0.3220557868480682,0.3091290891170501,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.705641508102417,0.2348106056451797,1.0760581493377686,284.7030029296875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.6922302246094,284.7005615234375,1.0,0.5668216347694397,1.0,1.0,0.0,1.0,-2.8963327407836914,2.896326065063477,6.741202014381997e-06,2.2355806827545166,0.8948295712471008,0.8948295712471008,0.0,169.05259704589844,166.0,27952.640625,-0.0,2223.232666015625,1.0,281.85821533203125,283.6960754394531,290.4576110839844,292.337890625,293.1499938964844,293.1499938964844,282.1499938964844,36233.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190580010414124,1.0,0.0,0.0,3.643082618713379,3.643106698989868,8.855872692947742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.59423828125,0.0,1527.2313232421875,1895.4371337890625,0.0,2646.844482421875,0.9038689732551576,1.0,0.0,3.0,1.0,0.0
12070980,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7859611511230469,0.3298145234584808,0.3002872467041015,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7208970189094543,0.2509519755840301,0.2420227378606796,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7645219564437866,0.4816344976425171,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7788854837417603,0.3211180865764618,0.3079542517662048,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7044252157211304,0.2339618802070617,1.071300983428955,284.8992614746094,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.6851501464844,284.9005432128906,1.0,0.5655338764190674,1.0,1.0,0.0,1.0,-2.8854119777679443,2.885405302047729,6.690081590932095e-06,2.22698187828064,0.8957448601722717,0.8957448601722717,0.0,168.73182678222656,169.0,27143.9140625,-0.0,2202.828369140625,1.0,282.1421203613281,283.9223937988281,290.3061828613281,292.0697937011719,293.1499938964844,293.1499938964844,282.45001220703125,36104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029457330703735,1.0,0.0,0.0,3.638229131698608,3.638252973556519,8.832291200633335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.91357421875,0.0,1520.8883056640625,1895.4371337890625,0.0,2498.3876953125,0.9027295708656312,1.0,0.0,3.0,1.0,0.0
12071040,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7859611511230469,0.3298145234584808,0.3002872467041015,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7208970189094543,0.2509519755840301,0.2420227378606796,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7645219564437866,0.4816344976425171,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7788854837417603,0.3211180865764618,0.3079542517662048,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7044252157211304,0.2339618802070617,1.071300983428955,284.8992614746094,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.6851501464844,284.9005432128906,1.0,0.5655338764190674,1.0,1.0,0.0,1.0,-2.8854119777679443,2.885405302047729,6.690081590932095e-06,2.22698187828064,0.8957448601722717,0.8957448601722717,0.0,168.73182678222656,169.0,27143.9140625,-0.0,2202.828369140625,1.0,282.1421203613281,283.9223937988281,290.3061828613281,292.0697937011719,293.1499938964844,293.1499938964844,282.45001220703125,36104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029457330703735,1.0,0.0,0.0,3.638229131698608,3.638252973556519,8.832291200633335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.91357421875,0.0,1520.8883056640625,1895.4371337890625,0.0,2498.3876953125,0.9027295708656312,1.0,0.0,3.0,1.0,0.0
12071100,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7854694724082947,0.3296516239643097,0.2999730408191681,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7202208042144775,0.2504859268665313,0.2414906620979309,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.7653898000717163,0.4820105731487274,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7785070538520813,0.3210436105728149,0.3077549636363983,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7039967179298401,0.2338416874408722,1.0702893733978271,285.06463623046875,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.6862487792969,285.074951171875,1.0,0.5653820037841797,1.0,1.0,0.0,1.0,-2.883387327194214,2.883380651473999,6.68067559672636e-06,2.225409984588623,0.8981056809425354,0.8981056809425354,0.0,168.83160400390625,169.0,26475.22265625,-0.0,2199.843505859375,1.0,282.39849853515625,284.11669921875,290.2412109375,291.89801025390625,293.1499938964844,293.1499938964844,282.45001220703125,35974.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888579964637756,1.0,0.0,0.0,3.6389412879943848,3.638965129852295,8.835748985802638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6064453125,0.0,1520.7103271484375,1895.4371337890625,0.0,2370.023681640625,0.9028455018997192,1.0,0.0,3.0,1.0,0.0
12071160,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7852959036827087,0.3297377824783325,0.2999986708164215,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7197417616844177,0.2501731216907501,0.2411583811044693,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9990000128746032,0.7666115164756775,0.4823630154132843,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7783754467964172,0.3211802840232849,0.3078269362449646,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7038199305534363,0.233901247382164,1.0703096389770508,285.1213684082031,284.95001220703125,294.1724548339844,287.3438415527344,294.1729736328125,297.68963623046875,285.122802734375,1.0,0.5655458569526672,1.0,1.0,0.0,1.0,-2.883549928665161,2.8835432529449463,6.681446848233463e-06,2.22554349899292,0.8998718857765198,0.8998718857765198,0.0,169.00477600097656,172.0,26400.498046875,-0.0,2200.976806640625,1.0,282.4418029785156,284.1710510253906,290.25445556640625,291.9447631835937,293.1499938964844,293.1499938964844,282.75,35864.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805665135383606,1.0,0.0,0.0,3.642514944076538,3.642538785934448,8.853112376527861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.109375,0.0,1523.8427734375,1895.4371337890625,0.0,2295.228271484375,0.9035295844078064,1.0,0.0,3.0,1.0,0.0
12071220,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7848405838012695,0.330242782831192,0.3003710806369781,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7186765670776367,0.2497830539941787,0.2407398074865341,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.9990000128746032,0.769476592540741,0.4837808609008789,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.778014600276947,0.3217793107032776,0.3083111941814422,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7034460306167603,0.234318807721138,1.071840763092041,285.344482421875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.6982116699219,285.3459167480469,1.0,0.566618025302887,1.0,1.0,0.0,1.0,-2.8876161575317383,2.8876094818115234,6.700462563458132e-06,2.228752374649048,0.9069295525550842,0.9069295525550842,0.0,169.83514404296875,175.0,25710.44140625,-0.0,2212.06201171875,1.0,282.74176025390625,284.4190979003906,290.2485046386719,291.8871459960937,293.1499938964844,293.1499938964844,282.45001220703125,35587.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613983750343323,1.0,0.0,0.0,3.65713119506836,3.6571550369262695,8.924304211177514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.04833984375,0.0,1538.027587890625,1895.4371337890625,0.0,2124.84912109375,0.906611144542694,1.0,0.0,3.0,1.0,0.0
12071280,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.7848405838012695,0.330242782831192,0.3003710806369781,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7186765670776367,0.2497830539941787,0.2407398074865341,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.9990000128746032,0.769476592540741,0.4837808609008789,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.778014600276947,0.3217793107032776,0.3083111941814422,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7034460306167603,0.234318807721138,1.071840763092041,285.344482421875,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.6982116699219,285.3459167480469,1.0,0.566618025302887,1.0,1.0,0.0,1.0,-2.8876161575317383,2.8876094818115234,6.700462563458132e-06,2.228752374649048,0.9069295525550842,0.9069295525550842,0.0,169.83514404296875,175.0,25710.44140625,-0.0,2212.06201171875,1.0,282.74176025390625,284.4190979003906,290.2485046386719,291.8871459960937,293.1499938964844,293.1499938964844,282.45001220703125,35587.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613983750343323,1.0,0.0,0.0,3.65713119506836,3.6571550369262695,8.924304211177514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.04833984375,0.0,1538.027587890625,1895.4371337890625,0.0,2124.84912109375,0.906611144542694,1.0,0.0,3.0,1.0,0.0
12071340,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.782220184803009,0.3289781510829925,0.2998785376548767,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7160193920135498,0.2484917044639587,0.2399207204580307,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9990000128746032,0.7691875100135803,0.4877351820468902,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7758415341377258,0.321225643157959,0.3082818984985351,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7014171481132507,0.2338888943195343,1.07180655002594,285.1283264160156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.6865539550781,285.1263122558594,1.0,0.5682336688041687,1.0,1.0,0.0,1.0,-2.8907241821289062,2.8907175064086914,6.715418294334086e-06,2.231384515762329,0.9068813323974608,0.9068813323974608,0.0,171.84860229492188,163.0,26344.1796875,-0.0,2227.3427734375,1.0,282.45770263671875,284.1780090332031,290.37652587890625,292.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35745.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807115316390991,1.0,0.0,0.0,3.667712211608887,3.667736530303955,8.976019785222888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.74267578125,0.0,1551.0531005859375,1895.4371337890625,0.0,2296.53076171875,0.9090495705604552,1.0,0.0,3.0,1.0,0.0
12071400,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.782220184803009,0.3289781510829925,0.2998785376548767,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7160193920135498,0.2484917044639587,0.2399207204580307,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.9990000128746032,0.7691875100135803,0.4877351820468902,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7758415341377258,0.321225643157959,0.3082818984985351,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7014171481132507,0.2338888943195343,1.07180655002594,285.1283264160156,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.6865539550781,285.1263122558594,1.0,0.5682336688041687,1.0,1.0,0.0,1.0,-2.8907241821289062,2.8907175064086914,6.715418294334086e-06,2.231384515762329,0.9068813323974608,0.9068813323974608,0.0,171.84860229492188,163.0,26344.1796875,-0.0,2227.3427734375,1.0,282.45770263671875,284.1780090332031,290.37652587890625,292.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35745.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807115316390991,1.0,0.0,0.0,3.667712211608887,3.667736530303955,8.976019785222888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.74267578125,0.0,1551.0531005859375,1895.4371337890625,0.0,2296.53076171875,0.9090495705604552,1.0,0.0,3.0,1.0,0.0
12071460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7815207242965698,0.3275847733020782,0.2988559007644653,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7153131365776062,0.2473621219396591,0.2390023916959762,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.7676593065261841,0.4873471856117248,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7755071520805359,0.32034832239151,0.3076452910900116,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7010446190834045,0.2331704497337341,1.0693473815917969,284.9463195800781,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.6742858886719,284.9356384277344,1.0,0.5668388605117798,1.0,1.0,0.0,1.0,-2.8842217922210693,2.8842151165008545,6.685840162390377e-06,2.2266323566436768,0.9045829176902772,0.9045829176902772,0.0,171.42755126953125,163.0,26902.234375,-0.0,2214.032958984375,1.0,282.1971130371094,283.969482421875,290.4201965332031,292.2727966308594,293.1499938964844,293.1499938964844,282.1499938964844,35903.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962002158164978,1.0,0.0,0.0,3.669256448745728,3.669280767440796,8.983579959931376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.29833984375,0.0,1553.9686279296875,1895.4371337890625,0.0,2436.736572265625,0.9094570875167848,1.0,0.0,3.0,1.0,0.0
12071520,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7812981605529785,0.3260077536106109,0.2974902689456939,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7150669693946838,0.246107205748558,0.2378575354814529,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.7660205364227295,0.4855251908302307,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7756701111793518,0.3192663192749023,0.3066850900650024,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7010910511016846,0.2322638928890228,1.0655487775802612,284.8827209472656,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.66290283203125,284.88006591796875,1.0,0.5645825266838074,1.0,1.0,0.0,1.0,-2.8733022212982178,2.873295783996582,6.635594672843581e-06,2.2183291912078857,0.9028666615486144,0.9028666615486144,0.0,170.1482696533203,151.0,26835.87890625,-0.0,2189.009765625,1.0,282.1580505371094,283.9111328125,290.3814392089844,292.196044921875,293.1499938964844,293.1499938964844,281.8500061035156,36033.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038390278816223,1.0,0.0,0.0,3.667494297027588,3.667518615722656,8.97495340268506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.2490234375,0.0,1552.974609375,1895.4371337890625,0.0,2506.576171875,0.9091857671737672,1.0,0.0,3.0,1.0,0.0
12071580,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.7819405198097229,0.3235167562961578,0.2953413426876068,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7155048847198486,0.244114875793457,0.236014723777771,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9990000128746032,0.7636269927024841,0.4808589518070221,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.7768068313598633,0.3174576461315155,0.3050512969493866,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.7019439339637756,0.2307419776916504,1.0589406490325928,284.663818359375,285.0401306152344,294.07733154296875,287.2774963378906,294.0778503417969,297.64874267578125,284.6570129394531,1.0,0.5600992441177368,1.0,1.0,0.0,1.0,-2.8529984951019287,2.852991819381714,6.542447863466805e-06,2.202789306640625,0.8973171710968018,0.8973171710968018,0.0,167.1740264892578,151.0,27285.314453125,-0.0,2140.03076171875,1.0,281.876708984375,283.6705322265625,290.37554931640625,292.2547912597656,293.1499938964844,293.1499938964844,281.8500061035156,36301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182042837142944,1.0,0.0,0.0,3.659691333770752,3.659715414047241,8.936803510550817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.83544921875,0.0,1546.2379150390625,1895.4371337890625,0.0,2638.94140625,0.9075933694839478,1.0,0.0,3.0,1.0,0.0
12071640,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305847167969,0.7824742197990417,0.3222705423831939,0.2941580712795257,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.7159096598625183,0.2430972903966903,0.2350091785192489,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.9990000128746032,0.7625808119773865,0.4779766499996185,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.7775840163230896,0.3165126740932464,0.3041165769100189,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7025488018989563,0.2299392819404602,1.0551608800888062,284.63018798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.6429748535156,284.6273193359375,1.0,0.5574741363525391,1.0,1.0,0.0,1.0,-2.8412399291992188,2.841233491897583,6.48872992314864e-06,2.193755865097046,0.8949931859970093,0.8949931859970093,0.0,165.3778076171875,154.0,27190.365234375,-0.0,2111.59033203125,1.0,281.85809326171875,283.6409606933594,290.3343505859375,292.1814880371094,293.1499938964844,293.1499938964844,282.1499938964844,36400.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199340105056763,1.0,0.0,0.0,3.653773546218872,3.653797626495361,8.907924780032772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.23291015625,0.0,1540.368408203125,1895.4371337890625,0.0,2654.957763671875,0.906360924243927,1.0,0.0,3.0,1.0,0.0
12071700,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7821846008300781,0.3209265768527984,0.2925939857959747,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.7154853343963623,0.2417996525764465,0.2335860729217529,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9990000128746032,0.7619372010231018,0.4759507179260254,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7775856852531433,0.3154111504554748,0.3028295040130615,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7023531794548035,0.2289575040340423,1.0498613119125366,284.7713928222656,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.6383361816406,284.7809753417969,1.0,0.5550792813301086,1.0,1.0,0.0,1.0,-2.8272836208343506,2.827277183532715,6.424829280149424e-06,2.1828384399414062,0.8941900134086609,0.8941900134086609,0.0,163.89920043945312,154.0,26438.888671875,-0.0,2081.266845703125,1.0,282.1013488769531,283.81524658203125,290.2055358886719,291.9090576171875,293.1499938964844,293.1499938964844,282.1499938964844,36387.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080778121948242,1.0,0.0,0.0,3.645867109298706,3.6458911895751953,8.86941506905714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.76025390625,0.0,1531.468017578125,1895.4371337890625,0.0,2545.50341796875,0.9046546816825868,1.0,0.0,3.0,1.0,0.0
12071760,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7822578549385071,0.3201867341995239,0.2916930913925171,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7151942849159241,0.2408192306756973,0.232512280344963,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9990000128746032,0.7621546387672424,0.4743551611900329,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.77774977684021,0.3147355616092682,0.3020017147064209,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7023192644119263,0.2283071726560592,1.046198844909668,284.822021484375,285.0837707519531,294.0421142578125,287.2532653808594,294.04266357421875,297.6380310058594,284.8230895996094,1.0,0.5532587766647339,1.0,1.0,0.0,1.0,-2.817589044570923,2.817582607269287,6.380761533364421e-06,2.175315618515014,0.8928380012512207,0.8928380012512207,0.0,162.79144287109375,157.0,26283.435546875,-0.0,2059.966796875,1.0,282.14227294921875,283.8654479980469,290.16998291015625,291.8842163085937,293.1499938964844,293.1499938964844,282.45001220703125,36355.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978048324584961,1.0,0.0,0.0,3.639744997024536,3.6397690773010254,8.839652991809999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.97998046875,0.0,1524.43896484375,1895.4371337890625,0.0,2451.372314453125,0.9032323360443116,1.0,0.0,3.0,1.0,0.0
12071820,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7826895117759705,0.3196296393871307,0.2908993661403656,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7146680951118469,0.2394208014011383,0.2309844046831131,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.7639711499214172,0.472301036119461,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7781730890274048,0.3141415119171142,0.3011754751205444,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7024292945861816,0.2276478707790374,1.0421302318572998,285.0424194335937,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.64404296875,285.0438232421875,1.0,0.5511384010314941,1.0,1.0,0.0,1.0,-2.8064372539520264,2.8064310550689697,6.330372798402095e-06,2.166715145111084,0.8934387564659119,0.8934387564659119,0.0,161.423095703125,160.0,25470.619140625,-0.0,2035.1749267578125,1.0,282.4416809082031,284.114501953125,290.1222229003906,291.7551574707031,293.1499938964844,293.1499938964844,282.75,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770603358745575,1.0,0.0,0.0,3.632298707962036,3.6323225498199454,8.803520472611126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8037109375,0.0,1514.92431640625,1895.4371337890625,0.0,2206.19775390625,0.901459574699402,1.0,0.0,3.0,1.0,0.0
12071880,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7826895117759705,0.3196296393871307,0.2908993661403656,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7146680951118469,0.2394208014011383,0.2309844046831131,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.7639711499214172,0.472301036119461,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7781730890274048,0.3141415119171142,0.3011754751205444,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7024292945861816,0.2276478707790374,1.0421302318572998,285.0424194335937,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.64404296875,285.0438232421875,1.0,0.5511384010314941,1.0,1.0,0.0,1.0,-2.8064372539520264,2.8064310550689697,6.330372798402095e-06,2.166715145111084,0.8934387564659119,0.8934387564659119,0.0,161.423095703125,160.0,25470.619140625,-0.0,2035.1749267578125,1.0,282.4416809082031,284.114501953125,290.1222229003906,291.7551574707031,293.1499938964844,293.1499938964844,282.75,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770603358745575,1.0,0.0,0.0,3.632298707962036,3.6323225498199454,8.803520472611126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8037109375,0.0,1514.92431640625,1895.4371337890625,0.0,2206.19775390625,0.901459574699402,1.0,0.0,3.0,1.0,0.0
12071940,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.7829038500785828,0.319715678691864,0.2908543944358825,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.7138912677764893,0.238483726978302,0.2300010770559311,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9990000128746032,0.7665905952453613,0.4718497693538666,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7783215045928955,0.3141487538814544,0.3010564744472503,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.7024234533309937,0.2275480180978775,1.041110277175903,285.26617431640625,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.6542053222656,285.2677001953125,1.0,0.550634503364563,1.0,1.0,0.0,1.0,-2.803283929824829,2.8032777309417725,6.316345661616651e-06,2.164368152618408,0.8965868353843689,0.8965868353843689,0.0,161.1012420654297,163.0,24727.0234375,-0.0,2028.5093994140625,1.0,282.7416381835937,284.3650817871094,290.12322998046875,291.70074462890625,293.1499938964844,293.1499938964844,283.04998779296875,35954.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482694387435913,1.0,0.0,0.0,3.6333415508270255,3.633365392684937,8.808576694718795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.11279296875,0.0,1514.374267578125,1895.4371337890625,0.0,2010.4979248046875,0.90153831243515,1.0,0.0,3.0,1.0,0.0
12072000,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.7829038500785828,0.319715678691864,0.2908543944358825,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.7138912677764893,0.238483726978302,0.2300010770559311,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.9990000128746032,0.7665905952453613,0.4718497693538666,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7783215045928955,0.3141487538814544,0.3010564744472503,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.7024234533309937,0.2275480180978775,1.041110277175903,285.26617431640625,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.6542053222656,285.2677001953125,1.0,0.550634503364563,1.0,1.0,0.0,1.0,-2.803283929824829,2.8032777309417725,6.316345661616651e-06,2.164368152618408,0.8965868353843689,0.8965868353843689,0.0,161.1012420654297,163.0,24727.0234375,-0.0,2028.5093994140625,1.0,282.7416381835937,284.3650817871094,290.12322998046875,291.70074462890625,293.1499938964844,293.1499938964844,283.04998779296875,35954.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482694387435913,1.0,0.0,0.0,3.6333415508270255,3.633365392684937,8.808576694718795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.11279296875,0.0,1514.374267578125,1895.4371337890625,0.0,2010.4979248046875,0.90153831243515,1.0,0.0,3.0,1.0,0.0
12072060,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7826128005981445,0.3201252520084381,0.2911759614944458,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7126790285110474,0.237805888056755,0.2293276041746139,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9990000128746032,0.7693663239479065,0.4728856980800628,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7779783606529236,0.3144879043102264,0.3013265430927276,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.7020649909973145,0.2277746200561523,1.041890263557434,285.49041748046875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.6649475097656,285.4919128417969,1.0,0.5513108968734741,1.0,1.0,0.0,1.0,-2.8053641319274902,2.8053576946258545,6.326019502012059e-06,2.166110038757324,0.9022539258003236,0.9022539258003236,0.0,161.6647491455078,166.0,24028.2109375,-0.0,2034.5906982421875,1.0,283.04168701171875,284.6147155761719,290.1305236816406,291.6651611328125,293.1499938964844,293.1499938964844,282.75,35701.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315200567245483,1.0,0.0,0.0,3.6438002586364746,3.6438241004943848,8.859361173563229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.93359375,0.0,1524.0557861328125,1895.4371337890625,0.0,1867.8228759765625,0.903703272342682,1.0,0.0,3.0,1.0,0.0
12072120,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7826128005981445,0.3201252520084381,0.2911759614944458,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.7126790285110474,0.237805888056755,0.2293276041746139,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9990000128746032,0.7693663239479065,0.4728856980800628,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7779783606529236,0.3144879043102264,0.3013265430927276,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48974609375,0.7020649909973145,0.2277746200561523,1.041890263557434,285.49041748046875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.6649475097656,285.4919128417969,1.0,0.5513108968734741,1.0,1.0,0.0,1.0,-2.8053641319274902,2.8053576946258545,6.326019502012059e-06,2.166110038757324,0.9022539258003236,0.9022539258003236,0.0,161.6647491455078,166.0,24028.2109375,-0.0,2034.5906982421875,1.0,283.04168701171875,284.6147155761719,290.1305236816406,291.6651611328125,293.1499938964844,293.1499938964844,282.75,35701.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315200567245483,1.0,0.0,0.0,3.6438002586364746,3.6438241004943848,8.859361173563229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.93359375,0.0,1524.0557861328125,1895.4371337890625,0.0,1867.8228759765625,0.903703272342682,1.0,0.0,3.0,1.0,0.0
12072180,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7798723578453064,0.3187233209609985,0.2905609011650085,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.709542453289032,0.2362164556980133,0.2282204180955886,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9990000128746032,0.7685016393661499,0.4767626523971557,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7755396962165833,0.3136139512062073,0.3010008931159973,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6997950673103333,0.2271325290203094,1.0408672094345093,285.2734375,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.6558532714844,285.27130126953125,1.0,0.5526002645492554,1.0,1.0,0.0,1.0,-2.806340217590332,2.8063340187072754,6.331018994387705e-06,2.1671371459960938,0.9009495377540588,0.9009495377540588,0.0,163.51864624023438,169.0,24619.8671875,-0.0,2045.0467529296875,1.0,282.7578125,284.37371826171875,290.2616882324219,291.9081420898437,293.1499938964844,293.1499938964844,282.45001220703125,35873.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539357542991638,1.0,0.0,0.0,3.649677276611328,3.6497013568878174,8.887963076631422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1171875,0.0,1531.8656005859375,1895.4371337890625,0.0,2059.5966796875,0.9050993323326112,1.0,0.0,3.0,1.0,0.0
12072240,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7798723578453064,0.3187233209609985,0.2905609011650085,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.709542453289032,0.2362164556980133,0.2282204180955886,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.9990000128746032,0.7685016393661499,0.4767626523971557,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7755396962165833,0.3136139512062073,0.3010008931159973,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6997950673103333,0.2271325290203094,1.0408672094345093,285.2734375,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.6558532714844,285.27130126953125,1.0,0.5526002645492554,1.0,1.0,0.0,1.0,-2.806340217590332,2.8063340187072754,6.331018994387705e-06,2.1671371459960938,0.9009495377540588,0.9009495377540588,0.0,163.51864624023438,169.0,24619.8671875,-0.0,2045.0467529296875,1.0,282.7578125,284.37371826171875,290.2616882324219,291.9081420898437,293.1499938964844,293.1499938964844,282.45001220703125,35873.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539357542991638,1.0,0.0,0.0,3.649677276611328,3.6497013568878174,8.887963076631422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1171875,0.0,1531.8656005859375,1895.4371337890625,0.0,2059.5966796875,0.9050993323326112,1.0,0.0,3.0,1.0,0.0
12072300,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7771899700164795,0.3173311650753021,0.2895875871181488,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7068418264389038,0.2350080907344818,0.227277785539627,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9990000128746032,0.7662535905838013,0.4800014197826385,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7731649279594421,0.3126257956027984,0.3003119826316833,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6975423693656921,0.2263772338628769,1.0384577512741089,285.0986022949219,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.64508056640625,285.0870666503906,1.0,0.5532309412956238,1.0,1.0,0.0,1.0,-2.8042097091674805,2.8042032718658447,6.321681212284602e-06,2.165616273880005,0.8981195092201233,0.8981195092201233,0.0,164.9639892578125,169.0,25184.9375,-0.0,2048.479736328125,1.0,282.5011901855469,284.1722717285156,290.3044128417969,292.0546875,293.1499938964844,293.1499938964844,282.45001220703125,36030.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702627778053284,1.0,0.0,0.0,3.648703813552856,3.6487278938293457,8.883222335498431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.466796875,0.0,1531.958740234375,1895.4371337890625,0.0,2203.17236328125,0.9049423336982728,1.0,0.0,3.0,1.0,0.0
