time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072360,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7738041877746582,0.3156120479106903,0.2882148623466491,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7035120129585266,0.2335789799690246,0.2260811030864715,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.7629296183586121,0.4839189052581787,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7701593637466431,0.3113490343093872,0.2992839217185974,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6946461200714111,0.2253725379705429,1.0347508192062378,285.0326538085937,285.26080322265625,293.8993530273437,287.1596069335937,293.8999938964844,297.6334533691406,285.0304260253906,1.0,0.5537773370742798,1.0,1.0,0.0,1.0,-2.800142288208008,2.800136089324951,6.303611371549778e-06,2.16259241104126,0.8956932425498962,0.8956932425498962,0.0,166.66905212402344,157.0,25163.6640625,-0.0,2049.985595703125,1.0,282.4581604003906,284.1121826171875,290.2631530761719,291.9759216308594,293.1499938964844,293.1499938964844,282.75,36177.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77950519323349,1.0,0.0,0.0,3.6441519260406494,3.644176006317138,8.86107216047094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.6923828125,0.0,1527.99560546875,1895.4371337890625,0.0,2285.69873046875,0.9040625095367432,1.0,0.0,3.0,1.0,0.0
12072420,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7730634808540344,0.3136409223079681,0.2859639525413513,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7021473050117493,0.2313445061445236,0.2237188667058944,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9990000128746032,0.7587273120880127,0.4815020561218261,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.7697905898094177,0.3096710443496704,0.2973650693893432,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.6940515041351318,0.2239224761724472,1.0271081924438477,285.2265625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.6274719238281,285.2274475097656,1.0,0.5497263073921204,1.0,1.0,0.0,1.0,-2.78021502494812,2.7802088260650635,6.214807854121318e-06,2.1474783420562744,0.8960544466972351,0.8960544466972351,0.0,164.80101013183594,145.0,24311.46875,-0.0,2008.796875,1.0,282.7421264648437,284.33612060546875,290.0894470214844,291.6878967285156,293.1499938964844,293.1499938964844,283.04998779296875,36097.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642141580581665,1.0,0.0,0.0,3.639763355255127,3.639787435531616,8.83974223597761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.5576171875,0.0,1522.538330078125,1895.4371337890625,0.0,2149.635986328125,0.9030591249465942,1.0,0.0,3.0,1.0,0.0
12072480,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7730634808540344,0.3136409223079681,0.2859639525413513,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7021473050117493,0.2313445061445236,0.2237188667058944,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9990000128746032,0.7587273120880127,0.4815020561218261,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.7697905898094177,0.3096710443496704,0.2973650693893432,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.6940515041351318,0.2239224761724472,1.0271081924438477,285.2265625,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.6274719238281,285.2274475097656,1.0,0.5497263073921204,1.0,1.0,0.0,1.0,-2.78021502494812,2.7802088260650635,6.214807854121318e-06,2.1474783420562744,0.8960544466972351,0.8960544466972351,0.0,164.80101013183594,145.0,24311.46875,-0.0,2008.796875,1.0,282.7421264648437,284.33612060546875,290.0894470214844,291.6878967285156,293.1499938964844,293.1499938964844,283.04998779296875,36097.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642141580581665,1.0,0.0,0.0,3.639763355255127,3.639787435531616,8.83974223597761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.5576171875,0.0,1522.538330078125,1895.4371337890625,0.0,2149.635986328125,0.9030591249465942,1.0,0.0,3.0,1.0,0.0
12072540,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7783061861991882,0.3130655586719513,0.2850072979927063,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.7059555053710938,0.2298369705677032,0.2219472229480743,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.9990000128746032,0.7595045566558838,0.4704193770885467,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7749515175819397,0.3090025782585144,0.296331912279129,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.6986806392669678,0.2232706844806671,1.022412896156311,285.43829345703125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.6335144042969,285.4391174316406,1.0,0.5428773164749146,1.0,1.0,0.0,1.0,-2.756734609603882,2.756728410720825,6.110565209382912e-06,2.129476308822632,0.8988814353942871,0.8988814353942871,0.0,158.77447509765625,148.0,23426.94921875,-0.0,1942.946533203125,1.0,283.0417175292969,284.5766906738281,290.01910400390625,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,35923.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390984892845154,1.0,0.0,0.0,3.642080307006836,3.642104148864746,8.851000075082993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.138671875,0.0,1523.8017578125,1895.4371337890625,0.0,1931.904296875,0.901463270187378,1.0,0.0,3.0,1.0,0.0
12072600,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7783061861991882,0.3130655586719513,0.2850072979927063,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.7059555053710938,0.2298369705677032,0.2219472229480743,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.9990000128746032,0.7595045566558838,0.4704193770885467,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7749515175819397,0.3090025782585144,0.296331912279129,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43780517578125,0.6986806392669678,0.2232706844806671,1.022412896156311,285.43829345703125,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.6335144042969,285.4391174316406,1.0,0.5428773164749146,1.0,1.0,0.0,1.0,-2.756734609603882,2.756728410720825,6.110565209382912e-06,2.129476308822632,0.8988814353942871,0.8988814353942871,0.0,158.77447509765625,148.0,23426.94921875,-0.0,1942.946533203125,1.0,283.0417175292969,284.5766906738281,290.01910400390625,291.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,35923.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390984892845154,1.0,0.0,0.0,3.642080307006836,3.642104148864746,8.851000075082993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.138671875,0.0,1523.8017578125,1895.4371337890625,0.0,1931.904296875,0.901463270187378,1.0,0.0,3.0,1.0,0.0
12072660,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.780547022819519,0.3127917647361755,0.2847078740596771,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7073498368263245,0.2290128469467163,0.2210883200168609,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.9990000128746032,0.7612428069114685,0.4659753143787384,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.7771287560462952,0.3087005019187927,0.2959701716899872,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.70064377784729,0.2230099141597747,1.0208024978637695,285.502197265625,285.3641357421875,293.8160095214844,287.109130859375,293.81671142578125,297.63836669921875,285.5044250488281,1.0,0.5405187606811523,1.0,1.0,0.0,1.0,-2.74761962890625,2.7476136684417725,6.070086783438455e-06,2.122371196746826,0.900352418422699,0.900352418422699,0.0,156.3991241455078,148.0,23094.767578125,-0.0,1917.49658203125,1.0,283.13739013671875,284.6530456542969,290.02783203125,291.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,35580.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300329208374023,1.0,0.0,0.0,3.630519390106201,3.6305432319641113,8.794898462838319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.17236328125,0.0,1508.4820556640625,1895.4371337890625,0.0,1855.3441162109373,0.900295078754425,1.0,0.0,3.0,1.0,0.0
12072720,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.7813753485679626,0.3125379979610443,0.2844976186752319,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7076817750930786,0.2284364849328994,0.2205338776111602,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51123046875,0.9990000128746032,0.7623107433319092,0.4641858637332916,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.777940571308136,0.3084584176540375,0.2957406640052795,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7013723850250244,0.2228171080350875,1.019872546195984,285.5111999511719,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.6412658691406,285.51129150390625,1.0,0.5393953323364258,1.0,1.0,0.0,1.0,-2.743155002593994,2.743148803710937,6.050445790606318e-06,2.118955373764038,0.9009727835655212,0.9009727835655212,0.0,155.42230224609375,151.0,23023.396484375,-0.0,1905.9569091796875,1.0,283.1470642089844,284.662841796875,290.0478515625,291.5510559082031,293.1499938964844,293.1499938964844,283.04998779296875,35478.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274157404899597,1.0,0.0,0.0,3.628533124923706,3.628556728363037,8.785277145761938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.36669921875,0.0,1505.541015625,1895.4371337890625,0.0,1833.462158203125,0.9017580151557922,1.0,0.0,3.0,1.0,0.0
12072780,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7809562087059021,0.3110666871070862,0.2834213376045227,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.706373393535614,0.2265570163726806,0.2188890427350998,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9990000128746032,0.7630782723426819,0.4631574749946594,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7776750922203064,0.3072574138641357,0.2947893738746643,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.701059877872467,0.2218833267688751,1.016332507133484,285.4245910644531,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,297.6413879394531,285.4232788085937,1.0,0.537727952003479,1.0,1.0,0.0,1.0,-2.7332513332366943,2.7332451343536377,6.007134743413189e-06,2.111445188522339,0.9000190496444702,0.9000190496444702,0.0,154.60162353515625,154.0,23103.029296875,-0.0,1886.7501220703125,1.0,283.0526123046875,284.57037353515625,290.1015625,291.64093017578125,293.1499938964844,293.1499938964844,282.75,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733741044998169,1.0,0.0,0.0,3.642371654510498,3.642395496368408,8.852415476212627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.37646484375,0.0,1523.2479248046875,1895.4371337890625,0.0,1886.5189208984373,0.9034093022346495,1.0,0.0,3.0,1.0,0.0
12072840,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7809562087059021,0.3110666871070862,0.2834213376045227,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.706373393535614,0.2265570163726806,0.2188890427350998,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.9990000128746032,0.7630782723426819,0.4631574749946594,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.7776750922203064,0.3072574138641357,0.2947893738746643,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.701059877872467,0.2218833267688751,1.016332507133484,285.4245910644531,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,297.6413879394531,285.4232788085937,1.0,0.537727952003479,1.0,1.0,0.0,1.0,-2.7332513332366943,2.7332451343536377,6.007134743413189e-06,2.111445188522339,0.9000190496444702,0.9000190496444702,0.0,154.60162353515625,154.0,23103.029296875,-0.0,1886.7501220703125,1.0,283.0526123046875,284.57037353515625,290.1015625,291.64093017578125,293.1499938964844,293.1499938964844,282.75,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733741044998169,1.0,0.0,0.0,3.642371654510498,3.642395496368408,8.852415476212627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.37646484375,0.0,1523.2479248046875,1895.4371337890625,0.0,1886.5189208984373,0.9034093022346495,1.0,0.0,3.0,1.0,0.0
12072900,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.7795217633247375,0.3098200261592865,0.2825424969196319,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7046524286270142,0.2253271043300628,0.2178753465414047,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9990000128746032,0.7620849013328552,0.4642181098461151,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.7764063477516174,0.3062690794467926,0.2940475642681122,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.6998211145401001,0.2211077809333801,1.0135862827301023,285.25347900390625,285.4462890625,293.7497863769531,287.0712585449219,293.7505187988281,297.6366577148437,285.241455078125,1.0,0.5372989177703857,1.0,1.0,0.0,1.0,-2.7280614376068115,2.728055477142334,5.984530162095325e-06,2.1075239181518555,0.8968684673309326,0.8968684673309326,0.0,154.899658203125,154.0,23625.921875,-0.0,1880.1185302734373,1.0,282.800537109375,284.3724060058594,290.1625061035156,291.8060913085937,293.1499938964844,293.1499938964844,282.75,35995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465409636497498,1.0,0.0,0.0,3.64187216758728,3.6418960094451904,8.849987693793082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.72607421875,0.0,1524.1126708984375,1895.4371337890625,0.0,1995.60107421875,0.9033789038658142,1.0,0.0,3.0,1.0,0.0
12072960,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7770657539367676,0.3081940114498138,0.281244695186615,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7020576596260071,0.2238656133413314,0.2166201919317245,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.9990000128746032,0.759976327419281,0.4663921594619751,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7742213010787964,0.3049745857715606,0.2929780781269073,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.697689950466156,0.2200768291950225,1.009616136550903,285.1853942871094,285.46893310546875,293.73150634765625,287.0611267089844,293.7322692871094,297.6288757324219,285.1828918457031,1.0,0.5369911789894104,1.0,1.0,0.0,1.0,-2.7215516567230225,2.721545696258545,5.956194399914239e-06,2.1025850772857666,0.8940130472183228,0.8940130472183228,0.0,155.659912109375,157.0,23578.341796875,-0.0,1873.62158203125,1.0,282.758056640625,284.3112487792969,290.13897705078125,291.7467346191406,293.1499938964844,293.1499938964844,283.04998779296875,36175.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541738152503967,1.0,0.0,0.0,3.637120246887207,3.637144327163696,8.826908697301405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.59375,0.0,1520.1966552734375,1895.4371337890625,0.0,2061.668212890625,0.9024799466133118,1.0,0.0,3.0,1.0,0.0
12073020,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7726137042045593,0.3062928318977356,0.2792088091373443,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6969788074493408,0.2215264439582824,0.2142975479364395,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.9990000128746032,0.756636381149292,0.4709387719631195,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7700396776199341,0.303214281797409,0.291121631860733,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6934989094734192,0.2185699790716171,1.00232994556427,285.38287353515625,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.6224670410156,285.3841857910156,1.0,0.5367960333824158,1.0,1.0,0.0,1.0,-2.710784435272217,2.71077847480774,5.909267656534212e-06,2.094318389892578,0.8935264945030212,0.8935264945030212,0.0,157.3625030517578,160.0,22789.07421875,-0.0,1864.9888916015625,1.0,283.0420837402344,284.5391845703125,289.9818725585937,291.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,36140.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375142574310303,1.0,0.0,0.0,3.631136894226074,3.631160736083984,8.797889563538774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.05126953125,0.0,1513.328857421875,1895.4371337890625,0.0,1918.442138671875,0.8991560935974121,1.0,0.0,3.0,1.0,0.0
12073080,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7726137042045593,0.3062928318977356,0.2792088091373443,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6969788074493408,0.2215264439582824,0.2142975479364395,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.9990000128746032,0.756636381149292,0.4709387719631195,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7700396776199341,0.303214281797409,0.291121631860733,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.6934989094734192,0.2185699790716171,1.00232994556427,285.38287353515625,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.6224670410156,285.3841857910156,1.0,0.5367960333824158,1.0,1.0,0.0,1.0,-2.710784435272217,2.71077847480774,5.909267656534212e-06,2.094318389892578,0.8935264945030212,0.8935264945030212,0.0,157.3625030517578,160.0,22789.07421875,-0.0,1864.9888916015625,1.0,283.0420837402344,284.5391845703125,289.9818725585937,291.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,36140.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375142574310303,1.0,0.0,0.0,3.631136894226074,3.631160736083984,8.797889563538774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.05126953125,0.0,1513.328857421875,1895.4371337890625,0.0,1918.442138671875,0.8991560935974121,1.0,0.0,3.0,1.0,0.0
12073140,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7693265080451965,0.3050351440906524,0.2781249582767486,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.6926936507225037,0.2195389866828918,0.2124712914228439,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.9990000128746032,0.7537335753440857,0.4750904738903045,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7667734026908875,0.3019757568836212,0.289985716342926,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.6901652216911316,0.2174711525440216,0.99757981300354,285.4625244140625,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.6206970214844,285.462890625,1.0,0.5372528433799744,1.0,1.0,0.0,1.0,-2.7052009105682373,2.70519495010376,5.885175596631598e-06,2.09011173248291,0.8925220966339111,0.8925220966339111,0.0,159.09149169921875,148.0,22427.884765625,-0.0,1864.4317626953125,1.0,283.14703369140625,284.6318664550781,289.96405029296875,291.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,35756.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245573401451111,1.0,0.0,0.0,3.607327699661255,3.607351303100586,8.682894190314983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.11865234375,0.0,1484.4066162109375,1895.4371337890625,0.0,1809.6800537109373,0.8922055959701538,1.0,0.0,3.0,1.0,0.0
12073200,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7693265080451965,0.3050351440906524,0.2781249582767486,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.6926936507225037,0.2195389866828918,0.2124712914228439,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.9990000128746032,0.7537335753440857,0.4750904738903045,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.7667734026908875,0.3019757568836212,0.289985716342926,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.6901652216911316,0.2174711525440216,0.99757981300354,285.4625244140625,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.6206970214844,285.462890625,1.0,0.5372528433799744,1.0,1.0,0.0,1.0,-2.7052009105682373,2.70519495010376,5.885175596631598e-06,2.09011173248291,0.8925220966339111,0.8925220966339111,0.0,159.09149169921875,148.0,22427.884765625,-0.0,1864.4317626953125,1.0,283.14703369140625,284.6318664550781,289.96405029296875,291.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,35756.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245573401451111,1.0,0.0,0.0,3.607327699661255,3.607351303100586,8.682894190314983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.11865234375,0.0,1484.4066162109375,1895.4371337890625,0.0,1809.6800537109373,0.8922055959701538,1.0,0.0,3.0,1.0,0.0
12073260,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7703985571861267,0.303444355726242,0.2767278254032135,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.6925666928291321,0.217389166355133,0.2104212492704391,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9990000128746032,0.7509540915489197,0.4707487821578979,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7679258584976196,0.3005408048629761,0.2886290848255157,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.691024661064148,0.2162320464849472,0.991921365261078,285.4613037109375,285.6153564453125,293.6134338378906,286.9989013671875,293.61431884765625,297.6206970214844,285.4606628417969,1.0,0.5329493880271912,1.0,1.0,0.0,1.0,-2.687428951263428,2.6874232292175293,5.808770310977707e-06,2.0766992568969727,0.8901568651199341,0.8901568651199341,0.0,156.45751953125,151.0,22187.23828125,-0.0,1825.33544921875,1.0,283.14990234375,284.63787841796875,289.9806823730469,291.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,35107.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721319854259491,1.0,0.0,0.0,3.564539194107056,3.5645620822906494,8.478129984723637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.9287109375,0.0,1433.6280517578125,1895.4371337890625,0.0,1782.89453125,0.8816261291503906,1.0,0.0,3.0,1.0,0.0
12073320,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7703985571861267,0.303444355726242,0.2767278254032135,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.6925666928291321,0.217389166355133,0.2104212492704391,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9990000128746032,0.7509540915489197,0.4707487821578979,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7679258584976196,0.3005408048629761,0.2886290848255157,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.691024661064148,0.2162320464849472,0.991921365261078,285.4613037109375,285.6153564453125,293.6134338378906,286.9989013671875,293.61431884765625,297.6206970214844,285.4606628417969,1.0,0.5329493880271912,1.0,1.0,0.0,1.0,-2.687428951263428,2.6874232292175293,5.808770310977707e-06,2.0766992568969727,0.8901568651199341,0.8901568651199341,0.0,156.45751953125,151.0,22187.23828125,-0.0,1825.33544921875,1.0,283.14990234375,284.63787841796875,289.9806823730469,291.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,35107.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721319854259491,1.0,0.0,0.0,3.564539194107056,3.5645620822906494,8.478129984723637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.9287109375,0.0,1433.6280517578125,1895.4371337890625,0.0,1782.89453125,0.8816261291503906,1.0,0.0,3.0,1.0,0.0
12073380,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7700666785240173,0.3023877143859863,0.2757893800735473,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.6916046738624573,0.2160538583993911,0.2091587632894516,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.9990000128746032,0.7497619390487671,0.4697539806365967,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7676817178726196,0.2995975017547607,0.2877456545829773,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.6906542181968689,0.2154347747564315,0.9883369207382202,285.4601745605469,285.6463623046875,293.5884094238281,286.9863586425781,293.5893249511719,297.6200256347656,285.4599304199219,1.0,0.5315440893173218,1.0,1.0,0.0,1.0,-2.678210496902466,2.6782047748565674,5.768872597400332e-06,2.0695204734802246,0.8883925676345825,0.8883925676345825,0.0,155.66798400878906,151.0,22038.3359375,-0.0,1807.879638671875,1.0,283.1499938964844,284.6430358886719,289.97674560546875,291.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,34525.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206284999847412,1.0,0.0,0.0,3.527221441268921,3.5272440910339355,8.301541924993217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.35302734375,0.0,1390.149169921875,1895.4371337890625,0.0,1777.1956787109375,0.8753243684768677,1.0,0.0,3.0,1.0,0.0
12073440,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.769345223903656,0.3016203939914703,0.2751204967498779,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.69046950340271,0.2150984108448028,0.2082721292972564,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9990000128746032,0.748783528804779,0.4699242711067199,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7670258283615112,0.2989081740379333,0.2871150970458984,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.6899364590644836,0.2148554623126983,0.9858143925666808,285.458251953125,285.6684875488281,293.570556640625,286.9775085449219,293.5715026855469,297.6191711425781,285.4579467773437,1.0,0.5308322906494141,1.0,1.0,0.0,1.0,-2.672755718231201,2.6727499961853027,5.745451289840275e-06,2.06533145904541,0.8869826793670654,0.8869826793670654,0.0,155.5537567138672,154.0,21951.46875,-0.0,1799.2047119140625,1.0,283.1499938964844,284.644287109375,289.9701232910156,291.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,34320.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201669216156006,1.0,0.0,0.0,3.5106682777404785,3.510690450668335,8.223806275964307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.50439453125,0.0,1371.5225830078125,1895.4371337890625,0.0,1773.395263671875,0.868453860282898,1.0,0.0,3.0,1.0,0.0
12073500,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.7681334018707275,0.3006674647331238,0.2742919027805328,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6887660622596741,0.2139168828725814,0.2071824073791504,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.9990000128746032,0.7473848462104797,0.4707169234752655,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.7658942937850952,0.29804527759552,0.2863301634788513,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.6887422800064087,0.2141296416521072,0.9826890230178832,285.4603271484375,285.6959533691406,293.5484313964844,286.9666748046875,293.54937744140625,297.617919921875,285.4602966308594,1.0,0.5302208065986633,1.0,1.0,0.0,1.0,-2.66670298576355,2.666697263717652,5.719529781345045e-06,2.0606884956359863,0.8851578831672668,0.8851578831672668,0.0,155.70608520507812,154.0,21831.763671875,-0.0,1790.882080078125,1.0,283.1499938964844,284.6518249511719,289.9589233398437,291.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,33742.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193924784660339,1.0,0.0,0.0,3.473039150238037,3.4730610847473145,8.048457971199241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.5,0.0,1328.9901123046875,1895.4371337890625,0.0,1767.0255126953125,0.8620797991752625,1.0,0.0,3.0,1.0,0.0
12073560,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7666292190551758,0.2996962368488312,0.2734559178352356,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.6867732405662537,0.2127144485712051,0.2060829102993011,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9990000128746032,0.7457171082496643,0.4720411598682403,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7644670605659485,0.2971574366092682,0.2855313122272491,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.6872583627700806,0.2133802771568298,0.9795075058937072,285.45977783203125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267639160156,297.616455078125,285.4596252441406,1.0,0.5298423171043396,1.0,1.0,0.0,1.0,-2.661184549331665,2.6611788272857666,5.6959574976644944e-06,2.056460380554199,0.8831080198287964,0.8831080198287964,0.0,156.12425231933594,142.0,21729.001953125,-0.0,1784.5875244140625,1.0,283.1499938964844,284.6553649902344,289.9465026855469,291.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,33449.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183899283409119,1.0,0.0,0.0,3.448991298675537,3.449012994766236,7.937386499179411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4052734375,0.0,1302.78857421875,1895.4371337890625,0.0,1758.7945556640625,0.8534572720527649,1.0,0.0,3.0,1.0,0.0
12073620,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7680277824401855,0.2978454828262329,0.2716829180717468,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6868120431900024,0.210236057639122,0.2036660015583038,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.7426941394805908,0.4664312303066253,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7658780813217163,0.2952961027622223,0.2837051451206207,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6883231401443481,0.2118035852909088,0.9720800518989564,285.4585266113281,285.7820739746094,293.4789733886719,286.93365478515625,293.4800109863281,297.611083984375,285.4579772949219,1.0,0.5244279503822327,1.0,1.0,0.0,1.0,-2.6383049488067627,2.638299465179444,5.598955340246903e-06,2.0390326976776123,0.8784233927726746,0.8784233927726746,0.0,152.7505645751953,145.0,21427.916015625,-0.0,1735.72216796875,1.0,283.1499938964844,284.6646423339844,289.9187927246094,291.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,32534.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154493927955627,1.0,0.0,0.0,3.381136178970337,3.381157159805298,7.62814011068258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.95751953125,0.0,1230.09033203125,1895.4371337890625,0.0,1734.744140625,0.8370307683944702,1.0,0.0,3.0,1.0,0.0
12073680,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7680277824401855,0.2978454828262329,0.2716829180717468,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6868120431900024,0.210236057639122,0.2036660015583038,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.7426941394805908,0.4664312303066253,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7658780813217163,0.2952961027622223,0.2837051451206207,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.6883231401443481,0.2118035852909088,0.9720800518989564,285.4585266113281,285.7820739746094,293.4789733886719,286.93365478515625,293.4800109863281,297.611083984375,285.4579772949219,1.0,0.5244279503822327,1.0,1.0,0.0,1.0,-2.6383049488067627,2.638299465179444,5.598955340246903e-06,2.0390326976776123,0.8784233927726746,0.8784233927726746,0.0,152.7505645751953,145.0,21427.916015625,-0.0,1735.72216796875,1.0,283.1499938964844,284.6646423339844,289.9187927246094,291.35986328125,293.1499938964844,293.1499938964844,283.1499938964844,32534.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154493927955627,1.0,0.0,0.0,3.381136178970337,3.381157159805298,7.62814011068258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.95751953125,0.0,1230.09033203125,1895.4371337890625,0.0,1734.744140625,0.8370307683944702,1.0,0.0,3.0,1.0,0.0
12073740,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.767400324344635,0.2958586812019348,0.2699163854122162,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.6849179863929749,0.2077274471521377,0.2012704014778137,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.9990000128746032,0.7404077649116516,0.4645314812660217,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.765271782875061,0.2933807671070099,0.2818788290023803,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.6874827742576599,0.2102138847112655,0.9648081064224244,285.4589233398437,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.61181640625,285.458740234375,1.0,0.5214883089065552,1.0,1.0,0.0,1.0,-2.6200766563415527,2.6200711727142334,5.521694674825994e-06,2.024865865707397,0.8729111552238464,0.8729111552238464,0.0,151.24363708496094,148.0,21142.107421875,-0.0,1702.6103515625,1.0,283.1499938964844,284.6770324707031,289.88970947265625,291.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,31597.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111064195632935,1.0,0.0,0.0,3.307884693145752,3.3079047203063965,7.301196660591813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.375732421875,0.0,1154.9676513671875,1895.4371337890625,0.0,1699.4810791015625,0.8193699717521667,1.0,0.0,3.0,1.0,0.0
12073800,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.767400324344635,0.2958586812019348,0.2699163854122162,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.6849179863929749,0.2077274471521377,0.2012704014778137,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.9990000128746032,0.7404077649116516,0.4645314812660217,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.765271782875061,0.2933807671070099,0.2818788290023803,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.6874827742576599,0.2102138847112655,0.9648081064224244,285.4589233398437,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.61181640625,285.458740234375,1.0,0.5214883089065552,1.0,1.0,0.0,1.0,-2.6200766563415527,2.6200711727142334,5.521694674825994e-06,2.024865865707397,0.8729111552238464,0.8729111552238464,0.0,151.24363708496094,148.0,21142.107421875,-0.0,1702.6103515625,1.0,283.1499938964844,284.6770324707031,289.88970947265625,291.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,31597.994140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111064195632935,1.0,0.0,0.0,3.307884693145752,3.3079047203063965,7.301196660591813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.375732421875,0.0,1154.9676513671875,1895.4371337890625,0.0,1699.4810791015625,0.8193699717521667,1.0,0.0,3.0,1.0,0.0
12073860,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.765903890132904,0.2945169508457184,0.2687104940414428,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.6826284527778625,0.2060015946626663,0.1996593028306961,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9990000128746032,0.7383836507797241,0.4651674032211303,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.7638090252876282,0.2920500040054321,0.2806448638439178,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.6859206557273865,0.2091172039508819,0.959980845451355,285.4634704589844,285.88555908203125,293.3955078125,286.8955383300781,293.3966369628906,297.608154296875,285.4635314941406,1.0,0.5202910900115967,1.0,1.0,0.0,1.0,-2.610170602798462,2.6101651191711426,5.480047548189759e-06,2.017223596572876,0.8687506914138794,0.8687506914138794,0.0,151.18980407714844,148.0,20954.912109375,-0.0,1688.182861328125,1.0,283.1499938964844,284.6902160644531,289.87164306640625,291.2821960449219,293.1499938964844,293.1499938964844,283.1499938964844,30845.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077482342720032,1.0,0.0,0.0,3.24979829788208,3.2498178482055664,7.047030408102728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.516845703125,0.0,1097.501953125,1895.4371337890625,0.0,1672.4290771484375,0.8082468509674072,1.0,0.0,3.0,1.0,0.0
12073920,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7650245428085327,0.2939113974571228,0.2681692242622375,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.6813592314720154,0.2051819264888763,0.1989021450281143,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9990000128746032,0.7372601628303528,0.465834230184555,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7629219889640808,0.2914150059223175,0.2800639867782593,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.68499356508255,0.2085930854082107,0.9577141404151917,285.46405029296875,285.9061584472656,293.37890625,286.8881530761719,293.3800354003906,297.6055908203125,285.46405029296875,1.0,0.5199052095413208,1.0,1.0,0.0,1.0,-2.6059892177581787,2.60598373413086,5.462520675791893e-06,2.014000415802002,0.8666382431983948,0.8666382431983948,0.0,151.34951782226562,136.0,20877.150390625,-0.0,1682.9302978515625,1.0,283.1499938964844,284.6940612792969,289.8639221191406,291.2694396972656,293.1499938964844,293.1499938964844,283.1499938964844,30646.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061734199523926,1.0,0.0,0.0,3.2299060821533203,3.2299251556396484,6.961022904761194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.898681640625,0.0,1078.6484375,1895.4371337890625,0.0,1659.8089599609375,0.8006297945976257,1.0,0.0,3.0,1.0,0.0
12073980,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7667799592018127,0.2920579612255096,0.266406774520874,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.6814888119697571,0.2025739848613739,0.1963461637496948,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9990000128746032,0.7341886162757874,0.4596022367477417,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7645114064216614,0.2893805801868438,0.2780556380748749,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.6862360835075378,0.206908717751503,0.949720561504364,285.46661376953125,285.97247314453125,293.325439453125,286.86474609375,293.3266296386719,297.6029968261719,285.4662170410156,1.0,0.5140432119369507,1.0,1.0,0.0,1.0,-2.5813093185424805,2.581303834915161,5.359958322515013e-06,1.9951319694519043,0.8594944477081299,0.8594944477081299,0.0,147.6822509765625,139.0,20540.296875,-0.0,1631.906494140625,1.0,283.1499938964844,284.7094116210937,289.8394470214844,291.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,29691.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011134624481201,1.0,0.0,0.0,3.1472771167755127,3.1472954750061035,6.609419074266043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.906982421875,0.0,1001.786865234375,1895.4371337890625,0.0,1619.5516357421875,0.7808377742767334,1.0,0.0,3.0,1.0,0.0
12074040,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7667799592018127,0.2920579612255096,0.266406774520874,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.6814888119697571,0.2025739848613739,0.1963461637496948,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9990000128746032,0.7341886162757874,0.4596022367477417,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7645114064216614,0.2893805801868438,0.2780556380748749,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.6862360835075378,0.206908717751503,0.949720561504364,285.46661376953125,285.97247314453125,293.325439453125,286.86474609375,293.3266296386719,297.6029968261719,285.4662170410156,1.0,0.5140432119369507,1.0,1.0,0.0,1.0,-2.5813093185424805,2.581303834915161,5.359958322515013e-06,1.9951319694519043,0.8594944477081299,0.8594944477081299,0.0,147.6822509765625,139.0,20540.296875,-0.0,1631.906494140625,1.0,283.1499938964844,284.7094116210937,289.8394470214844,291.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,29691.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011134624481201,1.0,0.0,0.0,3.1472771167755127,3.1472954750061035,6.609419074266043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.906982421875,0.0,1001.786865234375,1895.4371337890625,0.0,1619.5516357421875,0.7808377742767334,1.0,0.0,3.0,1.0,0.0
12074100,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7669084072113037,0.291052907705307,0.2655082046985626,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.6808603405952454,0.2012664228677749,0.195078894495964,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.9990000128746032,0.7331057190895081,0.4578223824501037,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7645838856697083,0.2883546650409698,0.2770578563213348,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.6861726641654968,0.2060709148645401,0.9457972645759584,285.4697570800781,286.0067443847656,293.2977905273437,286.85284423828125,293.29901123046875,297.6051940917969,285.46990966796875,1.0,0.5121961832046509,1.0,1.0,0.0,1.0,-2.570645809173584,2.5706403255462646,5.315558155416511e-06,1.9867855310440063,0.8556012511253357,0.8556012511253357,0.0,146.51255798339844,139.0,20365.943359375,-0.0,1611.951904296875,1.0,283.1499938964844,284.720703125,289.8260192871094,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,29070.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983596682548523,1.0,0.0,0.0,3.0965285301208496,3.0965464115142822,6.39798884094489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.75732421875,0.0,956.189453125,1895.4371337890625,0.0,1597.8321533203125,0.7714564800262451,1.0,0.0,3.0,1.0,0.0
12074160,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.766331136226654,0.2900104522705078,0.2645814716815948,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.6796137094497681,0.199955016374588,0.1938344091176986,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.9990000128746032,0.7318745255470276,0.4572544693946838,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47119140625,0.764001727104187,0.2873226404190063,0.2760805487632751,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.6854954957962036,0.2052342593669891,0.9420098662376404,285.47119140625,286.04180908203125,293.2695007324219,286.8408203125,293.2707824707031,297.60528564453125,285.4712219238281,1.0,0.5107643604278564,1.0,1.0,0.0,1.0,-2.5616273880004883,2.561622142791748,5.278297976474278e-06,1.979799628257752,0.8514600992202759,0.8514600992202759,0.0,145.94981384277344,142.0,20219.416015625,-0.0,1597.0462646484375,1.0,283.1499938964844,284.7282409667969,289.8131408691406,291.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,28737.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955391764640808,1.0,0.0,0.0,3.0599427223205566,3.05996036529541,6.24769654677948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.6845703125,0.0,924.8905029296876,1895.4371337890625,0.0,1575.7283935546875,0.7599930763244629,1.0,0.0,3.0,1.0,0.0
