time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074220,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7640377283096313,0.2879992127418518,0.2627719640731811,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.676019549369812,0.1973133832216262,0.1913658231496811,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.9990000128746032,0.7287265658378601,0.458234429359436,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7616809010505676,0.2852377891540527,0.2741422355175018,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.6830397844314575,0.2035447657108307,0.934562623500824,285.4813232421875,286.1142578125,293.2110595703125,286.8163757324219,293.21240234375,297.6006164550781,285.4815368652344,1.0,0.5089252591133118,1.0,1.0,0.0,1.0,-2.546384334564209,2.5463790893554688,5.215629698795965e-06,1.967995762825012,0.8426182270050049,0.8426182270050049,0.0,145.87136840820312,145.0,19918.9609375,-0.0,1575.842529296875,1.0,283.1499938964844,284.7525939941406,289.7879943847656,291.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,27778.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898037195205688,1.0,0.0,0.0,2.9680216312408447,2.9680380821228027,5.877971034351503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.972900390625,0.0,848.5327758789062,1895.4371337890625,0.0,1531.2337646484375,0.7381209135055542,1.0,0.0,3.0,1.0,0.0
12074280,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7640377283096313,0.2879992127418518,0.2627719640731811,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.676019549369812,0.1973133832216262,0.1913658231496811,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.9990000128746032,0.7287265658378601,0.458234429359436,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7616809010505676,0.2852377891540527,0.2741422355175018,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.6830397844314575,0.2035447657108307,0.934562623500824,285.4813232421875,286.1142578125,293.2110595703125,286.8163757324219,293.21240234375,297.6006164550781,285.4815368652344,1.0,0.5089252591133118,1.0,1.0,0.0,1.0,-2.546384334564209,2.5463790893554688,5.215629698795965e-06,1.967995762825012,0.8426182270050049,0.8426182270050049,0.0,145.87136840820312,145.0,19918.9609375,-0.0,1575.842529296875,1.0,283.1499938964844,284.7525939941406,289.7879943847656,291.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,27778.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898037195205688,1.0,0.0,0.0,2.9680216312408447,2.9680380821228027,5.877971034351503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.972900390625,0.0,848.5327758789062,1895.4371337890625,0.0,1531.2337646484375,0.7381209135055542,1.0,0.0,3.0,1.0,0.0
12074340,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7608176469802856,0.2861641347408294,0.2611420154571533,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.6713882088661194,0.1946390569210052,0.1889040470123291,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.9990000128746032,0.7245585918426514,0.4612425863742828,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7582800984382629,0.2831251919269562,0.2722132205963135,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.6795210242271423,0.2018158733844757,0.9271304607391356,285.4955749511719,286.19000244140625,293.1499938964844,286.7913818359375,293.1513977050781,297.5922546386719,285.4960021972656,1.0,0.5080793499946594,1.0,1.0,0.0,1.0,-2.5338330268859863,2.533827781677246,5.164311914995778e-06,1.9582767486572263,0.832963764667511,0.832963764667511,0.0,146.80252075195312,133.0,19624.546875,-0.0,1562.838623046875,1.0,283.1499938964844,284.78155517578125,289.7635803222656,291.09375,293.1499938964844,293.1499938964844,283.1499938964844,26818.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842050552368164,1.0,0.0,0.0,2.8715834617614746,2.871599197387696,5.502198519025114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.842529296875,0.0,773.2801513671875,1895.4371337890625,0.0,1488.401611328125,0.7152443528175354,1.0,0.0,3.0,1.0,0.0
12074400,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7608176469802856,0.2861641347408294,0.2611420154571533,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.6713882088661194,0.1946390569210052,0.1889040470123291,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.9990000128746032,0.7245585918426514,0.4612425863742828,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7582800984382629,0.2831251919269562,0.2722132205963135,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.6795210242271423,0.2018158733844757,0.9271304607391356,285.4955749511719,286.19000244140625,293.1499938964844,286.7913818359375,293.1513977050781,297.5922546386719,285.4960021972656,1.0,0.5080793499946594,1.0,1.0,0.0,1.0,-2.5338330268859863,2.533827781677246,5.164311914995778e-06,1.9582767486572263,0.832963764667511,0.832963764667511,0.0,146.80252075195312,133.0,19624.546875,-0.0,1562.838623046875,1.0,283.1499938964844,284.78155517578125,289.7635803222656,291.09375,293.1499938964844,293.1499938964844,283.1499938964844,26818.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842050552368164,1.0,0.0,0.0,2.8715834617614746,2.871599197387696,5.502198519025114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.842529296875,0.0,773.2801513671875,1895.4371337890625,0.0,1488.401611328125,0.7152443528175354,1.0,0.0,3.0,1.0,0.0
12074460,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.7618875503540039,0.2842400670051574,0.2593918144702911,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.6706444621086121,0.1919085830450058,0.1862520426511764,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9990000128746032,0.7207091450691223,0.4562046825885772,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.7590751051902771,0.2809630334377289,0.2701018452644348,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.6799831986427307,0.2000264227390289,0.9187609553337096,285.5074462890625,286.2705383300781,293.0850524902344,286.76483154296875,293.0865478515625,297.5879211425781,285.5074462890625,1.0,0.5026680827140808,1.0,1.0,0.0,1.0,-2.509913206100464,2.5099081993103027,5.067600341135403e-06,1.9399455785751345,0.8223631381988525,0.8223631381988525,0.0,143.74374389648438,121.0,19251.921875,-0.0,1517.6412353515625,1.0,283.1499938964844,284.80938720703125,289.7373352050781,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,25863.162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787216663360596,1.0,0.0,0.0,2.7704837322235107,2.770498275756836,5.121586923451105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.207275390625,0.0,699.556640625,1895.4371337890625,0.0,1447.0458984375,0.6913446187973022,1.0,0.0,3.0,1.0,0.0
12074520,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.7618875503540039,0.2842400670051574,0.2593918144702911,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.6706444621086121,0.1919085830450058,0.1862520426511764,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9990000128746032,0.7207091450691223,0.4562046825885772,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.7590751051902771,0.2809630334377289,0.2701018452644348,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.6799831986427307,0.2000264227390289,0.9187609553337096,285.5074462890625,286.2705383300781,293.0850524902344,286.76483154296875,293.0865478515625,297.5879211425781,285.5074462890625,1.0,0.5026680827140808,1.0,1.0,0.0,1.0,-2.509913206100464,2.5099081993103027,5.067600341135403e-06,1.9399455785751345,0.8223631381988525,0.8223631381988525,0.0,143.74374389648438,121.0,19251.921875,-0.0,1517.6412353515625,1.0,283.1499938964844,284.80938720703125,289.7373352050781,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,25863.162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787216663360596,1.0,0.0,0.0,2.7704837322235107,2.770498275756836,5.121586923451105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.207275390625,0.0,699.556640625,1895.4371337890625,0.0,1447.0458984375,0.6913446187973022,1.0,0.0,3.0,1.0,0.0
12074580,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.7661512494087219,0.2821544706821441,0.2573615908622741,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.6729099154472351,0.1891573816537857,0.1834651529788971,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.9990000128746032,0.7187542915344238,0.4450900554656982,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.7631648778915405,0.2787680625915527,0.2678495645523071,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.6836035847663879,0.1982509195804596,0.9098610877990724,285.5154724121094,286.3570861816406,293.0152587890625,286.7357788085937,293.01690673828125,297.59600830078125,285.5153503417969,1.0,0.4944012463092804,1.0,1.0,0.0,1.0,-2.477378368377685,2.4773733615875244,4.937153335049516e-06,1.914805054664612,0.8106428384780884,0.8106428384780884,0.0,137.7592010498047,124.0,18809.36328125,-0.0,1449.6690673828125,1.0,283.1499938964844,284.8358764648437,289.70489501953125,290.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,24919.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725773811340332,1.0,0.0,0.0,2.664170026779175,2.6641838550567627,4.736060361665295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.71337890625,0.0,627.5521850585938,1895.4371337890625,0.0,1401.4266357421875,0.666321337223053,1.0,0.0,3.0,1.0,0.0
12074640,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.7661512494087219,0.2821544706821441,0.2573615908622741,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.6729099154472351,0.1891573816537857,0.1834651529788971,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.9990000128746032,0.7187542915344238,0.4450900554656982,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.7631648778915405,0.2787680625915527,0.2678495645523071,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.6836035847663879,0.1982509195804596,0.9098610877990724,285.5154724121094,286.3570861816406,293.0152587890625,286.7357788085937,293.01690673828125,297.59600830078125,285.5153503417969,1.0,0.4944012463092804,1.0,1.0,0.0,1.0,-2.477378368377685,2.4773733615875244,4.937153335049516e-06,1.914805054664612,0.8106428384780884,0.8106428384780884,0.0,137.7592010498047,124.0,18809.36328125,-0.0,1449.6690673828125,1.0,283.1499938964844,284.8358764648437,289.70489501953125,290.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,24919.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725773811340332,1.0,0.0,0.0,2.664170026779175,2.6641838550567627,4.736060361665295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.71337890625,0.0,627.5521850585938,1895.4371337890625,0.0,1401.4266357421875,0.666321337223053,1.0,0.0,3.0,1.0,0.0
12074700,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.7672256827354431,0.2811028957366943,0.2563683092594147,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.6730628609657288,0.1877920925617218,0.1821091622114181,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.9990000128746032,0.7182171940803528,0.4415154457092285,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.7641682624816895,0.277671754360199,0.266752690076828,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.6844432353973389,0.1973922252655029,0.9056706428527832,285.52313232421875,286.4024658203125,292.9786376953125,286.72039794921875,292.9803466796875,297.6032409667969,285.52374267578125,1.0,0.4916224479675293,1.0,1.0,0.0,1.0,-2.4638986587524414,2.46389389038086,4.883327164861839e-06,1.904237151145935,0.8044008016586304,0.8044008016586304,0.0,135.75845336914062,124.0,18584.599609375,-0.0,1423.9849853515625,1.0,283.1499938964844,284.8546447753906,289.6864929199219,290.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,24307.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690434217453003,1.0,0.0,0.0,2.601365804672241,2.601379156112671,4.515399893989525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.178955078125,0.0,587.1351928710938,1895.4371337890625,0.0,1375.542236328125,0.6542744040489197,1.0,0.0,3.0,1.0,0.0
12074760,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7674239873886108,0.2799797654151916,0.255362719297409,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.6724525690078735,0.1864310950040817,0.1807885020971298,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.9990000128746032,0.7175679206848145,0.4394438862800598,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7643458247184753,0.2765757441520691,0.2656868100166321,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.6845172047615051,0.1965457499027252,0.90169495344162,285.5292663574219,286.4492492675781,292.9409484863281,286.7044677734375,292.94268798828125,297.6077880859375,285.5297546386719,1.0,0.4894154667854309,1.0,1.0,0.0,1.0,-2.452555179595948,2.452550411224365,4.838397217099555e-06,1.8954126834869385,0.797860324382782,0.797860324382782,0.0,134.49234008789062,127.0,18392.099609375,-0.0,1404.30419921875,1.0,283.1499938964844,284.8695678710937,289.66851806640625,290.9296875,293.1499938964844,293.1499938964844,283.1499938964844,23979.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653352975845337,1.0,0.0,0.0,2.552426815032959,2.5524396896362305,4.34710358376833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.990966796875,0.0,557.6458740234375,1895.4371337890625,0.0,1348.6668701171875,0.6401281356811523,1.0,0.0,3.0,1.0,0.0
12074820,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7661353945732117,0.2777501046657562,0.2533314526081085,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.6697475910186768,0.183710366487503,0.1781987398862838,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.9990000128746032,0.715639054775238,0.4381473362445831,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7630960941314697,0.2743819653987884,0.2635998129844665,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.6831620335578918,0.1948609501123428,0.8940445780754089,285.5520324707031,286.546630859375,292.8623962402344,286.6709899902344,292.8642578125,297.6099853515625,285.5528869628906,1.0,0.4863957464694977,1.0,1.0,0.0,1.0,-2.4337432384490967,2.433738470077514,4.764361619891133e-06,1.8807806968688965,0.7841156721115112,0.7841156721115112,0.0,133.32223510742188,130.0,17995.42578125,-0.0,1375.8681640625,1.0,283.1499938964844,284.9124450683594,289.6327514648437,290.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,23034.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657608687877655,1.0,0.0,0.0,2.4354257583618164,2.4354376792907715,3.957702574552968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.67138671875,0.0,490.4232177734375,1895.4371337890625,0.0,1293.627197265625,0.6128028631210327,1.0,0.0,3.0,1.0,0.0
12074880,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7661353945732117,0.2777501046657562,0.2533314526081085,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.6697475910186768,0.183710366487503,0.1781987398862838,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.9990000128746032,0.715639054775238,0.4381473362445831,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7630960941314697,0.2743819653987884,0.2635998129844665,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.6831620335578918,0.1948609501123428,0.8940445780754089,285.5520324707031,286.546630859375,292.8623962402344,286.6709899902344,292.8642578125,297.6099853515625,285.5528869628906,1.0,0.4863957464694977,1.0,1.0,0.0,1.0,-2.4337432384490967,2.433738470077514,4.764361619891133e-06,1.8807806968688965,0.7841156721115112,0.7841156721115112,0.0,133.32223510742188,130.0,17995.42578125,-0.0,1375.8681640625,1.0,283.1499938964844,284.9124450683594,289.6327514648437,290.86920166015625,293.1499938964844,293.1499938964844,283.1499938964844,23034.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657608687877655,1.0,0.0,0.0,2.4354257583618164,2.4354376792907715,3.957702574552968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.67138671875,0.0,490.4232177734375,1895.4371337890625,0.0,1293.627197265625,0.6128028631210327,1.0,0.0,3.0,1.0,0.0
12074940,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.7634568214416504,0.2757522165775299,0.2515069842338562,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.6656203866004944,0.1809811741113662,0.1756496727466583,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.9990000128746032,0.7126603126525879,0.43959641456604,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.7603093385696411,0.2721887230873108,0.2615583539009094,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.6803318858146667,0.1931660026311874,0.886591911315918,285.58258056640625,286.6488952636719,292.7799377441406,286.6355285644531,292.7818908691406,297.6054992675781,285.5838317871094,1.0,0.4847495853900909,1.0,1.0,0.0,1.0,-2.418820858001709,2.418816089630127,4.706057097791927e-06,1.869176149368286,0.7694346308708191,0.7694346308708191,0.0,133.46322631835938,133.0,17602.51953125,-0.0,1357.9827880859375,1.0,283.1499938964844,284.96392822265625,289.59716796875,290.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,22079.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498808264732361,1.0,0.0,0.0,2.3134448528289795,2.313455820083618,3.571179263417435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.729248046875,0.0,426.5039978027344,1895.4371337890625,0.0,1239.9169921875,0.5844194889068604,1.0,0.0,3.0,1.0,0.0
12075000,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.7634568214416504,0.2757522165775299,0.2515069842338562,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.6656203866004944,0.1809811741113662,0.1756496727466583,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.9990000128746032,0.7126603126525879,0.43959641456604,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.7603093385696411,0.2721887230873108,0.2615583539009094,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.6803318858146667,0.1931660026311874,0.886591911315918,285.58258056640625,286.6488952636719,292.7799377441406,286.6355285644531,292.7818908691406,297.6054992675781,285.5838317871094,1.0,0.4847495853900909,1.0,1.0,0.0,1.0,-2.418820858001709,2.418816089630127,4.706057097791927e-06,1.869176149368286,0.7694346308708191,0.7694346308708191,0.0,133.46322631835938,133.0,17602.51953125,-0.0,1357.9827880859375,1.0,283.1499938964844,284.96392822265625,289.59716796875,290.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,22079.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498808264732361,1.0,0.0,0.0,2.3134448528289795,2.313455820083618,3.571179263417435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.729248046875,0.0,426.5039978027344,1895.4371337890625,0.0,1239.9169921875,0.5844194889068604,1.0,0.0,3.0,1.0,0.0
12075060,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7608842849731445,0.2743874788284302,0.2502972483634949,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121520996094,0.6618546843528748,0.1788989007472992,0.1737257689237594,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9990000128746032,0.7097383737564087,0.4419706165790558,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7575101256370544,0.2705272138118744,0.2600308358669281,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.6775037050247192,0.19186632335186,0.8809778094291687,285.6129455566406,286.7296142578125,292.7148132324219,286.6073913574219,292.71685791015625,297.599609375,285.6146545410156,1.0,0.4841486811637878,1.0,1.0,0.0,1.0,-2.4093270301818848,2.409322500228882,4.669159807235701e-06,1.861794590950012,0.7577077150344849,0.7577077150344849,0.0,134.18368530273438,133.0,17293.486328125,-0.0,1349.2862548828125,1.0,283.1499938964844,285.0114440917969,289.5690002441406,290.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,21262.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440423727035522,1.0,0.0,0.0,2.213413953781128,2.2134242057800293,3.269027786245715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.4521484375,0.0,378.3042907714844,1895.4371337890625,0.0,1200.256591796875,0.5640358924865723,1.0,0.0,3.0,1.0,0.0
12075120,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.7599849700927734,0.2739351987838745,0.2499240785837173,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.660584032535553,0.1782389134168625,0.1731202900409698,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.9990000128746032,0.708747923374176,0.4428993761539459,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.7565370798110962,0.2700026929378509,0.2595533430576324,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.6765192151069641,0.1914528906345367,0.8792121410369873,285.62109375,286.755615234375,292.69384765625,286.5982666015625,292.6958923339844,297.5972900390625,285.6227722167969,1.0,0.484048843383789,1.0,1.0,0.0,1.0,-2.406572103500366,2.406567335128784,4.658482339436887e-06,1.85965359210968,0.7538681030273438,0.7538681030273438,0.0,134.4981231689453,136.0,17203.87890625,-0.0,1347.2041015625,1.0,283.1499938964844,285.0243530273437,289.5601806640625,290.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,21111.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422345638275146,1.0,0.0,0.0,2.18691086769104,2.1869208812713623,3.191211135344929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.326171875,0.0,366.4714660644531,1895.4371337890625,0.0,1188.14013671875,0.5580837726593018,1.0,0.0,3.0,1.0,0.0
12075180,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7557325959205627,0.2719421982765198,0.2482552379369735,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6549457311630249,0.1754592210054397,0.170587345957756,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9990000128746032,0.7042470574378967,0.4475521445274353,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7520986199378967,0.2677937746047973,0.257561594247818,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.6720142364501953,0.1896959841251373,0.8717898726463318,285.6527404785156,286.8664245605469,292.6044921875,286.55938720703125,292.60662841796875,297.5854797363281,285.6542663574219,1.0,0.4839819073677063,1.0,1.0,0.0,1.0,-2.395803213119507,2.395798683166504,4.616873866325477e-06,1.8512872457504272,0.7371602058410645,0.7371602058410645,0.0,136.184326171875,124.0,16836.095703125,-0.0,1340.9637451171875,1.0,283.1499938964844,285.07525634765625,289.52301025390625,290.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,20691.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349541544914246,1.0,0.0,0.0,2.0837931632995605,2.083802461624145,2.897360786846548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.873291015625,0.0,323.5447082519531,1895.4371337890625,0.0,1140.147705078125,0.5352715849876404,1.0,0.0,3.0,1.0,0.0
12075240,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7557325959205627,0.2719421982765198,0.2482552379369735,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6549457311630249,0.1754592210054397,0.170587345957756,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9990000128746032,0.7042470574378967,0.4475521445274353,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7520986199378967,0.2677937746047973,0.257561594247818,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.6720142364501953,0.1896959841251373,0.8717898726463318,285.6527404785156,286.8664245605469,292.6044921875,286.55938720703125,292.60662841796875,297.5854797363281,285.6542663574219,1.0,0.4839819073677063,1.0,1.0,0.0,1.0,-2.395803213119507,2.395798683166504,4.616873866325477e-06,1.8512872457504272,0.7371602058410645,0.7371602058410645,0.0,136.184326171875,124.0,16836.095703125,-0.0,1340.9637451171875,1.0,283.1499938964844,285.07525634765625,289.52301025390625,290.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,20691.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349541544914246,1.0,0.0,0.0,2.0837931632995605,2.083802461624145,2.897360786846548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.873291015625,0.0,323.5447082519531,1895.4371337890625,0.0,1140.147705078125,0.5352715849876404,1.0,0.0,3.0,1.0,0.0
12075300,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7552916407585144,0.2709014117717743,0.2473230510950088,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.6536380648612976,0.1740411818027496,0.1692441999912262,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664428710937,0.9990000128746032,0.7019831538200378,0.4466726183891296,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7515678405761719,0.2666634917259216,0.2564922869205475,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.6713687777519226,0.1887866258621215,0.8677021265029907,285.66619873046875,286.9232482910156,292.55865478515625,286.53936767578125,292.56085205078125,297.5802001953125,285.6672668457031,1.0,0.4819624125957489,1.0,1.0,0.0,1.0,-2.385828971862793,2.38582444190979,4.578772404784104e-06,1.8436813354492188,0.7283492684364319,0.7283492684364319,0.0,135.48802185058594,124.0,16630.51953125,-0.0,1326.027587890625,1.0,283.1499938964844,285.0982360839844,289.503662109375,290.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,20574.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314231157302856,1.0,0.0,0.0,2.0348455905914307,2.0348546504974365,2.7628433940662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.32470703125,0.0,304.798095703125,1895.4371337890625,0.0,1117.342529296875,0.5246410369873047,1.0,0.0,3.0,1.0,0.0
12075360,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.7559677958488464,0.269843190908432,0.2463352978229522,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.6533010601997375,0.1726096868515014,0.1678471267223358,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.9990000128746032,0.7001507878303528,0.44366654753685,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.7521397471427917,0.2655176222324371,0.2553687691688537,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.6717792749404907,0.187867596745491,0.8633620738983154,285.6766052246094,286.98095703125,292.5121459960937,286.5190124511719,292.51434326171875,297.57879638671875,285.6775207519531,1.0,0.4790401458740234,1.0,1.0,0.0,1.0,-2.372793197631836,2.372788667678833,4.5289834815775976e-06,1.833609819412232,0.7191802263259888,0.7191802263259888,0.0,133.76712036132812,112.0,16405.59765625,-0.0,1303.3935546875,1.0,283.1499938964844,285.118896484375,289.4830627441406,290.626953125,293.1499938964844,293.1499938964844,283.1499938964844,20505.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278241872787476,1.0,0.0,0.0,1.986459374427796,1.9864681959152224,2.6330116043027374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.454345703125,0.0,287.2238464355469,1895.4371337890625,0.0,1094.4228515625,0.5142604112625122,1.0,0.0,3.0,1.0,0.0
12075420,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.759764552116394,0.2677085399627685,0.2442631125450134,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.6547043919563293,0.169728621840477,0.1649553328752517,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9990000128746032,0.6978381276130676,0.4332493841648102,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7556765675544739,0.2631916403770447,0.253012478351593,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.6749228239059448,0.1860431283712387,0.8543295860290527,285.69451904296875,287.0987854003906,292.4171142578125,286.477294921875,292.4194030761719,297.5860900878906,285.6953125,1.0,0.4709999561309814,1.0,1.0,0.0,1.0,-2.3406403064727783,2.3406357765197754,4.40728808825952e-06,1.808709621429444,0.6997929215431213,0.6997929215431213,0.0,128.28965759277344,115.0,15917.5283203125,-0.0,1243.572509765625,1.0,283.1499938964844,285.1586303710937,289.4374389648437,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,20465.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199094653129578,1.0,0.0,0.0,1.8890990018844604,1.889107346534729,2.381238317639145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9365234375,0.0,254.46372985839844,1895.4371337890625,0.0,1045.1920166015625,0.4937267005443573,1.0,0.0,3.0,1.0,0.0
12075480,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.759764552116394,0.2677085399627685,0.2442631125450134,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.6547043919563293,0.169728621840477,0.1649553328752517,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9990000128746032,0.6978381276130676,0.4332493841648102,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7556765675544739,0.2631916403770447,0.253012478351593,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.6749228239059448,0.1860431283712387,0.8543295860290527,285.69451904296875,287.0987854003906,292.4171142578125,286.477294921875,292.4194030761719,297.5860900878906,285.6953125,1.0,0.4709999561309814,1.0,1.0,0.0,1.0,-2.3406403064727783,2.3406357765197754,4.40728808825952e-06,1.808709621429444,0.6997929215431213,0.6997929215431213,0.0,128.28965759277344,115.0,15917.5283203125,-0.0,1243.572509765625,1.0,283.1499938964844,285.1586303710937,289.4374389648437,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,20465.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199094653129578,1.0,0.0,0.0,1.8890990018844604,1.889107346534729,2.381238317639145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.9365234375,0.0,254.46372985839844,1895.4371337890625,0.0,1045.1920166015625,0.4937267005443573,1.0,0.0,3.0,1.0,0.0
12075540,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7608181834220886,0.2656149864196777,0.2422936707735061,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.6536501049995422,0.166868582367897,0.1621593981981277,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9990000128746032,0.6962215304374695,0.427950769662857,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.756473183631897,0.2608622312545776,0.250728040933609,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.6755130290985107,0.1842875033617019,0.8459706902503967,285.7196044921875,287.2195739746094,292.3197021484375,286.4344787597656,292.32208251953125,297.598388671875,285.72125244140625,1.0,0.4661033749580383,1.0,1.0,0.0,1.0,-2.3157527446746826,2.315748453140259,4.313910721975844e-06,1.78922700881958,0.679140567779541,0.679140567779541,0.0,125.28087615966795,118.0,15448.0625,-0.0,1203.1202392578125,1.0,283.1499938964844,285.2065124511719,289.38848876953125,290.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,20495.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107003092765808,1.0,0.0,0.0,1.7887388467788696,1.78874671459198,2.1349478629417725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.903564453125,0.0,223.8972930908203,1895.4371337890625,0.0,989.9996337890624,0.4729936718940735,1.0,0.0,3.0,1.0,0.0
12075600,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7608181834220886,0.2656149864196777,0.2422936707735061,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.6536501049995422,0.166868582367897,0.1621593981981277,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9990000128746032,0.6962215304374695,0.427950769662857,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.756473183631897,0.2608622312545776,0.250728040933609,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.6755130290985107,0.1842875033617019,0.8459706902503967,285.7196044921875,287.2195739746094,292.3197021484375,286.4344787597656,292.32208251953125,297.598388671875,285.72125244140625,1.0,0.4661033749580383,1.0,1.0,0.0,1.0,-2.3157527446746826,2.315748453140259,4.313910721975844e-06,1.78922700881958,0.679140567779541,0.679140567779541,0.0,125.28087615966795,118.0,15448.0625,-0.0,1203.1202392578125,1.0,283.1499938964844,285.2065124511719,289.38848876953125,290.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,20495.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107003092765808,1.0,0.0,0.0,1.7887388467788696,1.78874671459198,2.1349478629417725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.903564453125,0.0,223.8972930908203,1895.4371337890625,0.0,989.9996337890624,0.4729936718940735,1.0,0.0,3.0,1.0,0.0
12075660,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.7595728635787964,0.2635746002197265,0.2404390573501587,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.6505689024925232,0.1640228927135467,0.1594501584768295,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.9990000128746032,0.6937955021858215,0.4267941415309906,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7549830675125122,0.2585758864879608,0.2485395967960357,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.6739412546157837,0.1825636327266693,0.8381387591362,285.7575988769531,287.3428955078125,292.2202453613281,286.39068603515625,292.2226867675781,297.6023254394531,285.7598876953125,1.0,0.4631282687187195,1.0,1.0,0.0,1.0,-2.296839952468872,2.296835899353028,4.243750481691677e-06,1.7744759321212769,0.6574212312698364,0.6574212312698364,0.0,124.21746826171876,121.0,14992.765625,-0.0,1177.6641845703125,1.0,283.1499938964844,285.2672424316406,289.3408508300781,290.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,20541.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006903052330017,1.0,0.0,0.0,1.6845518350601196,1.6845592260360718,1.8934862566766242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.14501953125,0.0,195.1717834472656,1895.4371337890625,0.0,932.6509399414062,0.4518729448318481,1.0,0.0,3.0,1.0,0.0
12075720,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.7595728635787964,0.2635746002197265,0.2404390573501587,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.6505689024925232,0.1640228927135467,0.1594501584768295,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.9990000128746032,0.6937955021858215,0.4267941415309906,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7549830675125122,0.2585758864879608,0.2485395967960357,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.6739412546157837,0.1825636327266693,0.8381387591362,285.7575988769531,287.3428955078125,292.2202453613281,286.39068603515625,292.2226867675781,297.6023254394531,285.7598876953125,1.0,0.4631282687187195,1.0,1.0,0.0,1.0,-2.296839952468872,2.296835899353028,4.243750481691677e-06,1.7744759321212769,0.6574212312698364,0.6574212312698364,0.0,124.21746826171876,121.0,14992.765625,-0.0,1177.6641845703125,1.0,283.1499938964844,285.2672424316406,289.3408508300781,290.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,20541.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006903052330017,1.0,0.0,0.0,1.6845518350601196,1.6845592260360718,1.8934862566766242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.14501953125,0.0,195.1717834472656,1895.4371337890625,0.0,932.6509399414062,0.4518729448318481,1.0,0.0,3.0,1.0,0.0
12075780,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.7568555474281311,0.2615799307823181,0.2386682033538818,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.6462175846099854,0.1611852496862411,0.1567934155464172,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.6905779838562012,0.428312599658966,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.7520627379417419,0.2563466131687164,0.2464528977870941,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.6709551811218262,0.1808506846427917,0.830578088760376,285.8076171875,287.4684143066406,292.1190185546875,286.3461303710937,292.1215209960937,297.5995788574219,285.81060791015625,1.0,0.4615123867988586,1.0,1.0,0.0,1.0,-2.2817540168762207,2.281749963760376,4.188220373180229e-06,1.7627087831497192,0.6347605586051941,0.6347605586051941,0.0,124.39557647705078,124.0,14535.3359375,-0.0,1161.6004638671875,1.0,283.1499938964844,285.34039306640625,289.29461669921875,290.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,20571.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903704166412354,1.0,0.0,0.0,1.5768736600875854,1.5768805742263794,1.6591559415246593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.883544921875,0.0,168.398681640625,1895.4371337890625,0.0,876.5953979492188,0.4304687082767486,1.0,0.0,3.0,1.0,0.0
12075840,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.7568555474281311,0.2615799307823181,0.2386682033538818,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.6462175846099854,0.1611852496862411,0.1567934155464172,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9990000128746032,0.6905779838562012,0.428312599658966,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.7520627379417419,0.2563466131687164,0.2464528977870941,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.6709551811218262,0.1808506846427917,0.830578088760376,285.8076171875,287.4684143066406,292.1190185546875,286.3461303710937,292.1215209960937,297.5995788574219,285.81060791015625,1.0,0.4615123867988586,1.0,1.0,0.0,1.0,-2.2817540168762207,2.281749963760376,4.188220373180229e-06,1.7627087831497192,0.6347605586051941,0.6347605586051941,0.0,124.39557647705078,124.0,14535.3359375,-0.0,1161.6004638671875,1.0,283.1499938964844,285.34039306640625,289.29461669921875,290.3258056640625,293.1499938964844,293.1499938964844,283.1499938964844,20571.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903704166412354,1.0,0.0,0.0,1.5768736600875854,1.5768805742263794,1.6591559415246593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.883544921875,0.0,168.398681640625,1895.4371337890625,0.0,876.5953979492188,0.4304687082767486,1.0,0.0,3.0,1.0,0.0
12075900,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368225097656,0.7551121115684509,0.2605999410152435,0.2378095388412475,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83563232421875,0.6437200307846069,0.1597692817449569,0.1554797440767288,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.9990000128746032,0.6887207627296448,0.4298053085803985,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.7502257227897644,0.2552464306354522,0.2454365491867065,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.6690868139266968,0.1799978762865066,0.8268706798553467,285.8372497558594,287.5318603515625,292.0678405761719,286.3236083984375,292.07037353515625,297.5966186523437,285.840576171875,1.0,0.4610813558101654,1.0,1.0,0.0,1.0,-2.2752625942230225,2.275258302688598,4.164444362686481e-06,1.7576450109481812,0.6231210827827454,0.6231210827827454,0.0,124.82707977294922,124.0,14303.1103515625,-0.0,1156.11572265625,1.0,283.1499938964844,285.3816833496094,289.2716064453125,290.28857421875,293.1499938964844,293.1499938964844,283.1499938964844,20572.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851474404335022,1.0,0.0,0.0,1.5220708847045898,1.5220776796340942,1.5458351754205069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.223388671875,0.0,155.8314971923828,1895.4371337890625,0.0,849.4435424804688,0.4197465777397156,1.0,0.0,3.0,1.0,0.0
12075960,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7531865835189819,0.2596326768398285,0.2369678020477295,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.6410744786262512,0.1583558022975921,0.1541744619607925,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.9990000128746032,0.6867210865020752,0.4316725432872772,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.74820876121521,0.2541554868221283,0.244435116648674,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.6670387983322144,0.1791485548019409,0.8232067227363586,285.8699951171875,287.595703125,292.016357421875,286.3009338378906,292.0189208984375,297.59307861328125,285.8736572265625,1.0,0.4608471393585205,1.0,1.0,0.0,1.0,-2.26932144165039,2.269317388534546,4.142747002333636e-06,1.7530105113983154,0.6112993359565735,0.6112993359565735,0.0,125.43629455566406,127.0,14067.6171875,-0.0,1151.9451904296875,1.0,283.1499938964844,285.4261169433594,289.2484436035156,290.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,20562.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579873263835907,1.0,0.0,0.0,1.4668961763381958,1.4669026136398315,1.435793990367529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.456787109375,0.0,143.86448669433594,1895.4371337890625,0.0,822.8333740234375,0.4090753197669983,1.0,0.0,3.0,1.0,0.0
12076020,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7489728927612305,0.257740169763565,0.2353340536355972,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.6354947686195374,0.1555389910936355,0.1515868306159973,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9990000128746032,0.6823623180389404,0.4362488985061645,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.743812620639801,0.2520029246807098,0.2424735277891159,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.662581205368042,0.1774644553661346,0.8160052299499512,285.9446105957031,287.72442626953125,291.9125671386719,286.2553405761719,291.9151611328125,297.58544921875,285.9490051269531,1.0,0.4608372151851654,1.0,1.0,0.0,1.0,-2.258739709854126,2.258735656738281,4.104248091607587e-06,1.744754672050476,0.5871930122375488,0.5871930122375488,0.0,127.0649185180664,115.0,13585.017578125,-0.0,1146.64599609375,1.0,283.1499938964844,285.5240173339844,289.2013244628906,290.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20502.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690824389457703,1.0,0.0,0.0,1.3563966751098633,1.3564027547836304,1.2276282745915526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.446533203125,0.0,121.86473083496094,1895.4371337890625,0.0,770.8468017578125,0.3881045281887054,1.0,0.0,3.0,1.0,0.0
