time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076080,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7489728927612305,0.257740169763565,0.2353340536355972,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.6354947686195374,0.1555389910936355,0.1515868306159973,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9990000128746032,0.6823623180389404,0.4362488985061645,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.743812620639801,0.2520029246807098,0.2424735277891159,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.662581205368042,0.1774644553661346,0.8160052299499512,285.9446105957031,287.72442626953125,291.9125671386719,286.2553405761719,291.9151611328125,297.58544921875,285.9490051269531,1.0,0.4608372151851654,1.0,1.0,0.0,1.0,-2.258739709854126,2.258735656738281,4.104248091607587e-06,1.744754672050476,0.5871930122375488,0.5871930122375488,0.0,127.0649185180664,115.0,13585.017578125,-0.0,1146.64599609375,1.0,283.1499938964844,285.5240173339844,289.2013244628906,290.17486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20502.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690824389457703,1.0,0.0,0.0,1.3563966751098633,1.3564027547836304,1.2276282745915526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.446533203125,0.0,121.86473083496094,1895.4371337890625,0.0,770.8468017578125,0.3881045281887054,1.0,0.0,3.0,1.0,0.0
12076140,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7494664788246155,0.2558890283107757,0.2336039543151855,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.6337509155273438,0.1527241617441177,0.1488582342863083,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.9990000128746032,0.678622841835022,0.4321500062942505,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.7440040707588196,0.2498703449964523,0.2403916120529174,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.6625382304191589,0.1757985651493072,0.8081861138343811,286.0237121582031,287.8541259765625,291.8079528808594,286.20947265625,291.8105773925781,297.5845642089844,286.0279235839844,1.0,0.4559517502784729,1.0,1.0,0.0,1.0,-2.236581325531006,2.23657751083374,4.024605914310087e-06,1.7276750802993774,0.5624545812606812,0.5624545812606812,0.0,124.67024230957033,103.0,13038.9970703125,-0.0,1113.5147705078125,1.0,283.1499938964844,285.6272277832031,289.15240478515625,290.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,20396.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577144026756287,1.0,0.0,0.0,1.2470934391021729,1.2470991611480713,1.0377468129263437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.3046875,0.0,102.54976654052734,1895.4371337890625,0.0,719.5128784179688,0.3679612874984741,1.0,0.0,3.0,1.0,0.0
12076200,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7494664788246155,0.2558890283107757,0.2336039543151855,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215148925781,0.6337509155273438,0.1527241617441177,0.1488582342863083,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.9990000128746032,0.678622841835022,0.4321500062942505,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.7440040707588196,0.2498703449964523,0.2403916120529174,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.6625382304191589,0.1757985651493072,0.8081861138343811,286.0237121582031,287.8541259765625,291.8079528808594,286.20947265625,291.8105773925781,297.5845642089844,286.0279235839844,1.0,0.4559517502784729,1.0,1.0,0.0,1.0,-2.236581325531006,2.23657751083374,4.024605914310087e-06,1.7276750802993774,0.5624545812606812,0.5624545812606812,0.0,124.67024230957033,103.0,13038.9970703125,-0.0,1113.5147705078125,1.0,283.1499938964844,285.6272277832031,289.15240478515625,290.0950012207031,293.1499938964844,293.1499938964844,283.1499938964844,20396.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577144026756287,1.0,0.0,0.0,1.2470934391021729,1.2470991611480713,1.0377468129263437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.3046875,0.0,102.54976654052734,1895.4371337890625,0.0,719.5128784179688,0.3679612874984741,1.0,0.0,3.0,1.0,0.0
12076260,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.7528589367866516,0.2543861865997314,0.2321071922779083,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.6346473693847656,0.1503871381282806,0.1464967578649521,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9990000128746032,0.6770126223564148,0.4233883023262024,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7470502257347107,0.248111680150032,0.2385793179273605,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.6653189659118652,0.1744686067104339,0.8014398813247681,286.09100341796875,287.963623046875,291.7196655273437,286.1708984375,291.72235107421875,297.59600830078125,286.095458984375,1.0,0.4493889808654785,1.0,1.0,0.0,1.0,-2.2111473083496094,2.211143493652344,3.933969310310204e-06,1.707926630973816,0.5411520600318909,0.5411520600318909,0.0,120.254638671875,103.0,12540.3203125,-0.0,1069.9019775390625,1.0,283.1499938964844,285.7157287597656,289.1087646484375,290.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,20279.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472197532653809,1.0,0.0,0.0,1.1571327447891235,1.157138109207153,8.93428406811836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.50439453125,0.0,88.36994934082031,1895.4371337890625,0.0,675.1013793945312,0.3519096374511719,1.0,0.0,3.0,1.0,0.0
12076320,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.7537645101547241,0.2541075050830841,0.2318219542503357,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.6350182890892029,0.1499463617801666,0.1460440754890442,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9990000128746032,0.6768601536750793,0.4212982058525085,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.103515625,0.7478802800178528,0.2477819919586181,0.2382319420576095,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.6660957336425781,0.1742253750562667,0.8001652359962463,286.1041564941406,287.9844970703125,291.70281982421875,286.16357421875,291.7055053710937,297.5993957519531,286.108642578125,1.0,0.4479392468929291,1.0,1.0,0.0,1.0,-2.2058029174804688,2.205798864364624,3.915056822734186e-06,1.7037726640701294,0.5370458960533142,0.5370458960533142,0.0,119.2346649169922,106.0,12442.513671875,-0.0,1060.5032958984375,1.0,283.1499938964844,285.7329406738281,289.1002502441406,290.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,20254.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450941920280457,1.0,0.0,0.0,1.1402686834335327,1.1402740478515625,8.675766594024027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.50341796875,0.0,85.87576293945312,1895.4371337890625,0.0,666.44189453125,0.348958283662796,1.0,0.0,3.0,1.0,0.0
12076380,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.755531370639801,0.252452939748764,0.2302185446023941,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19415283203125,0.6341646313667297,0.1472464650869369,0.1433773785829544,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.9990000128746032,0.6759473085403442,0.4153757393360138,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.7492516040802002,0.2457949370145797,0.2362357079982757,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.6673380136489868,0.1727963984012603,0.79314786195755,286.1971130371094,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,297.6212158203125,286.2028503417969,1.0,0.4431069195270538,1.0,1.0,0.0,1.0,-2.1827218532562256,2.182717800140381,3.833633400063263e-06,1.685650110244751,0.5111986398696899,0.5111986398696899,0.0,116.13575744628906,109.0,11858.572265625,-0.0,1025.23779296875,1.0,283.1499938964844,285.849365234375,289.046875,289.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,20071.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308973789215088,1.0,0.0,0.0,1.0375990867614746,1.0376040935516355,7.183772510188646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.70751953125,0.0,71.7511978149414,1895.4371337890625,0.0,611.3789672851562,0.3314138054847717,1.0,0.0,3.0,1.0,0.0
12076440,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.755531370639801,0.252452939748764,0.2302185446023941,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19415283203125,0.6341646313667297,0.1472464650869369,0.1433773785829544,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.9990000128746032,0.6759473085403442,0.4153757393360138,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.7492516040802002,0.2457949370145797,0.2362357079982757,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.6673380136489868,0.1727963984012603,0.79314786195755,286.1971130371094,288.1151123046875,291.59747314453125,286.1177978515625,291.6001892089844,297.6212158203125,286.2028503417969,1.0,0.4431069195270538,1.0,1.0,0.0,1.0,-2.1827218532562256,2.182717800140381,3.833633400063263e-06,1.685650110244751,0.5111986398696899,0.5111986398696899,0.0,116.13575744628906,109.0,11858.572265625,-0.0,1025.23779296875,1.0,283.1499938964844,285.849365234375,289.046875,289.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,20071.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308973789215088,1.0,0.0,0.0,1.0375990867614746,1.0376040935516355,7.183772510188646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.70751953125,0.0,71.7511978149414,1895.4371337890625,0.0,611.3789672851562,0.3314138054847717,1.0,0.0,3.0,1.0,0.0
12076500,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.7555219531059265,0.2516756355762481,0.2294887006282806,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.246826171875,0.633003294467926,0.1459212452173233,0.1420971006155014,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.9990000128746032,0.6752689480781555,0.4140747487545013,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.7490570545196533,0.244842380285263,0.2353044748306274,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477111816406,0.6671348214149475,0.1721214056015014,0.7899736762046814,286.25006103515625,288.1803894042969,291.5448303222656,286.0950012207031,291.54754638671875,297.6292724609375,286.2561950683594,1.0,0.4414839148521423,1.0,1.0,0.0,1.0,-2.173811435699463,2.1738076210021973,3.802485252890619e-06,1.6786777973175049,0.4982037544250488,0.4982037544250488,0.0,115.35104370117188,109.0,11573.0634765625,-0.0,1013.3193359375,1.0,283.1499938964844,285.91278076171875,289.0211181640625,289.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,19967.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233531594276428,1.0,0.0,0.0,0.9884631037712096,0.9884679317474364,6.51950102792398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.0625,0.0,65.61274719238281,1895.4371337890625,0.0,584.0048828125,0.3232926726341247,1.0,0.0,3.0,1.0,0.0
12076560,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.7550830841064453,0.250926673412323,0.228797972202301,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.6314889788627625,0.1446088999509811,0.140842854976654,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075866699219,0.9990000128746032,0.6744352579116821,0.4135672152042389,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.7484394311904907,0.2439132779836654,0.2344094514846801,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3037414550781,0.6665298342704773,0.1714649349451065,0.7869535684585571,286.30621337890625,288.24560546875,291.49224853515625,286.07232666015625,291.4949645996094,297.63531494140625,286.3127136230469,1.0,0.4402835071086883,1.0,1.0,0.0,1.0,-2.16616153717041,2.1661577224731445,3.7758497910544975e-06,1.672690510749817,0.4851820468902588,0.4851820468902588,0.0,114.92636108398438,112.0,11289.9228515625,-0.0,1004.0719604492188,1.0,283.1499938964844,285.9786071777344,288.9963684082031,289.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,19857.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156430006027222,1.0,0.0,0.0,0.9410061240196228,0.9410107731819152,5.908514566499434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.882568359375,0.0,60.04975509643555,1895.4371337890625,0.0,557.3129272460938,0.3156323134899139,1.0,0.0,3.0,1.0,0.0
12076620,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255676269531,0.753189206123352,0.2495003491640091,0.2275136411190033,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.6276190280914307,0.1420134603977203,0.1383954137563705,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42791748046875,0.9990000128746032,0.6723463535308838,0.4144458770751953,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254455566406,0.74620521068573,0.2421134561300277,0.2327087521553039,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.6643633842468262,0.1701948791742324,0.7812688946723938,286.42645263671875,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,297.64208984375,286.4335327148437,1.0,0.4388935565948486,1.0,1.0,0.0,1.0,-2.153861284255981,2.153857469558716,3.733229959834716e-06,1.663061261177063,0.4591180086135864,0.4591180086135864,0.0,114.9326400756836,115.0,10729.5302734375,-0.0,991.8460083007812,1.0,283.1499938964844,286.1156005859375,288.9485168457031,289.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,19633.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998769164085388,1.0,0.0,0.0,0.8515952825546265,0.8515997529029846,4.839048273197477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.403564453125,0.0,50.50093078613281,1895.4371337890625,0.0,506.54486083984375,0.301710844039917,1.0,0.0,3.0,1.0,0.0
12076680,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4255676269531,0.753189206123352,0.2495003491640091,0.2275136411190033,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.6276190280914307,0.1420134603977203,0.1383954137563705,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42791748046875,0.9990000128746032,0.6723463535308838,0.4144458770751953,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254455566406,0.74620521068573,0.2421134561300277,0.2327087521553039,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237060546875,0.6643633842468262,0.1701948791742324,0.7812688946723938,286.42645263671875,288.3755798339844,291.3874206542969,286.02740478515625,291.3901672363281,297.64208984375,286.4335327148437,1.0,0.4388935565948486,1.0,1.0,0.0,1.0,-2.153861284255981,2.153857469558716,3.733229959834716e-06,1.663061261177063,0.4591180086135864,0.4591180086135864,0.0,114.9326400756836,115.0,10729.5302734375,-0.0,991.8460083007812,1.0,283.1499938964844,286.1156005859375,288.9485168457031,289.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,19633.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998769164085388,1.0,0.0,0.0,0.8515952825546265,0.8515997529029846,4.839048273197477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.403564453125,0.0,50.50093078613281,1895.4371337890625,0.0,506.54486083984375,0.301710844039917,1.0,0.0,3.0,1.0,0.0
12076740,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.7503064274787903,0.2481521219015121,0.2263330966234207,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.6228832602500916,0.1394446790218353,0.1360073387622833,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.9990000128746032,0.6697714924812317,0.417237251996994,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.7429991364479065,0.2403749227523803,0.2311012595891952,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.661263108253479,0.1689687371253967,0.7759442329406738,286.55438232421875,288.5046691894531,291.2833251953125,285.9831848144531,291.2860412597656,297.64361572265625,286.5618591308594,1.0,0.438533216714859,1.0,1.0,0.0,1.0,-2.144599676132202,2.144596099853516,3.701308287418215e-06,1.6558092832565308,0.4330989718437195,0.4330989718437195,0.0,115.80779266357422,118.0,10176.771484375,-0.0,985.8936767578124,1.0,283.1499938964844,286.2566833496094,288.8974609375,289.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,19422.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827865660190582,1.0,0.0,0.0,0.7699277997016907,0.7699320316314697,3.955427629875885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.54150390625,0.0,42.780643463134766,1895.4371337890625,0.0,456.8460083007813,0.2895861864089966,1.0,0.0,3.0,1.0,0.0
12076800,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.7503064274787903,0.2481521219015121,0.2263330966234207,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.6228832602500916,0.1394446790218353,0.1360073387622833,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.9990000128746032,0.6697714924812317,0.417237251996994,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.7429991364479065,0.2403749227523803,0.2311012595891952,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.661263108253479,0.1689687371253967,0.7759442329406738,286.55438232421875,288.5046691894531,291.2833251953125,285.9831848144531,291.2860412597656,297.64361572265625,286.5618591308594,1.0,0.438533216714859,1.0,1.0,0.0,1.0,-2.144599676132202,2.144596099853516,3.701308287418215e-06,1.6558092832565308,0.4330989718437195,0.4330989718437195,0.0,115.80779266357422,118.0,10176.771484375,-0.0,985.8936767578124,1.0,283.1499938964844,286.2566833496094,288.8974609375,289.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,19422.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827865660190582,1.0,0.0,0.0,0.7699277997016907,0.7699320316314697,3.955427629875885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.54150390625,0.0,42.780643463134766,1895.4371337890625,0.0,456.8460083007813,0.2895861864089966,1.0,0.0,3.0,1.0,0.0
12076860,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.7467985153198242,0.2468672394752502,0.2252315133810043,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826171875,0.6174620389938354,0.1368896514177322,0.1336567252874374,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9990000128746032,0.6667886972427368,0.4213512241840362,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.7391734719276428,0.2386785596609115,0.22955983877182,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.6575720310211182,0.1677733212709427,0.7708740234375,286.68701171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1829528808594,297.64190673828125,286.6947021484375,1.0,0.4388966262340545,1.0,1.0,0.0,1.0,-2.1374521255493164,2.13744854927063,3.676773303595837e-06,1.650212287902832,0.4071870148181915,0.4071870148181915,0.0,117.29646301269533,106.0,9632.2412109375,-0.0,984.2850952148438,1.0,283.1499938964844,286.3987121582031,288.846435546875,289.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,19235.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640703797340393,1.0,0.0,0.0,0.695979118347168,0.6959832310676575,3.2321082699127146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.78857421875,0.0,36.54792404174805,1895.4371337890625,0.0,408.0992126464844,0.2790550887584686,1.0,0.0,3.0,1.0,0.0
12076920,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.7467985153198242,0.2468672394752502,0.2252315133810043,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826171875,0.6174620389938354,0.1368896514177322,0.1336567252874374,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9990000128746032,0.6667886972427368,0.4213512241840362,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.7391734719276428,0.2386785596609115,0.22955983877182,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6839904785156,0.6575720310211182,0.1677733212709427,0.7708740234375,286.68701171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1829528808594,297.64190673828125,286.6947021484375,1.0,0.4388966262340545,1.0,1.0,0.0,1.0,-2.1374521255493164,2.13744854927063,3.676773303595837e-06,1.650212287902832,0.4071870148181915,0.4071870148181915,0.0,117.29646301269533,106.0,9632.2412109375,-0.0,984.2850952148438,1.0,283.1499938964844,286.3987121582031,288.846435546875,289.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,19235.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640703797340393,1.0,0.0,0.0,0.695979118347168,0.6959832310676575,3.2321082699127146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.78857421875,0.0,36.54792404174805,1895.4371337890625,0.0,408.0992126464844,0.2790550887584686,1.0,0.0,3.0,1.0,0.0
12076980,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.7481206655502319,0.2456622570753097,0.224065288901329,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099060058594,0.615817129611969,0.1343219727277755,0.1311611384153366,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9990000128746032,0.6643561124801636,0.4168445765972137,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81298828125,0.7399616837501526,0.2369685024023056,0.2278824150562286,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.6583266854286194,0.1665868163108825,0.7652018070220947,286.8139953613281,288.75860595703125,291.0785217285156,285.8977355957031,291.0812072753906,297.64697265625,286.8209228515625,1.0,0.4343772828578949,1.0,1.0,0.0,1.0,-2.1188273429870605,2.118823766708374,3.613600028984365e-06,1.63584303855896,0.3812787532806396,0.3812787532806396,0.0,114.93267822265624,109.0,9069.4287109375,-0.0,957.5621337890624,1.0,283.1499938964844,286.5346069335937,288.79840087890625,289.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,19078.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441709816455841,1.0,0.0,0.0,0.6291088461875916,0.6291128396987915,2.6408581987880098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.92138671875,0.0,31.477649688720703,1895.4371337890625,0.0,361.934814453125,0.2698634266853332,1.0,0.0,3.0,1.0,0.0
12077040,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131408691406,0.7481206655502319,0.2456622570753097,0.224065288901329,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099060058594,0.615817129611969,0.1343219727277755,0.1311611384153366,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9990000128746032,0.6643561124801636,0.4168445765972137,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81298828125,0.7399616837501526,0.2369685024023056,0.2278824150562286,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.6583266854286194,0.1665868163108825,0.7652018070220947,286.8139953613281,288.75860595703125,291.0785217285156,285.8977355957031,291.0812072753906,297.64697265625,286.8209228515625,1.0,0.4343772828578949,1.0,1.0,0.0,1.0,-2.1188273429870605,2.118823766708374,3.613600028984365e-06,1.63584303855896,0.3812787532806396,0.3812787532806396,0.0,114.93267822265624,109.0,9069.4287109375,-0.0,957.5621337890624,1.0,283.1499938964844,286.5346069335937,288.79840087890625,289.4754333496094,293.1499938964844,293.1499938964844,283.1499938964844,19078.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441709816455841,1.0,0.0,0.0,0.6291088461875916,0.6291128396987915,2.6408581987880098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2764.92138671875,0.0,31.477649688720703,1895.4371337890625,0.0,361.934814453125,0.2698634266853332,1.0,0.0,3.0,1.0,0.0
12077100,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.7483152151107788,0.2450905591249466,0.2235235571861267,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.6145408749580383,0.133045881986618,0.1299289762973785,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.9990000128746032,0.6635989546775818,0.4154976308345794,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.7398665547370911,0.2361130118370056,0.2270524352788925,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.6582589745521545,0.1660171002149582,0.7624991536140442,286.8753356933594,288.8209533691406,291.0282592773437,285.87713623046875,291.03094482421875,297.6546630859375,286.88262939453125,1.0,0.4330514073371887,1.0,1.0,0.0,1.0,-2.1108286380767822,2.110825061798096,3.5863968150806613e-06,1.6295136213302612,0.368295818567276,0.368295818567276,0.0,114.15904998779295,109.0,8792.3349609375,-0.0,947.0836181640624,1.0,283.1499938964844,286.59918212890625,288.7752685546875,289.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,19003.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433854877948761,1.0,0.0,0.0,0.5978820323944092,0.5978859663009644,2.38519834994122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.6533203125,0.0,29.268028259277344,1895.4371337890625,0.0,339.99774169921875,0.2657359540462494,1.0,0.0,3.0,1.0,0.0
12077160,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383239746094,0.7479395866394043,0.2445353716611862,0.2230148613452911,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.6127345561981201,0.1317736804485321,0.128720223903656,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408264160156,0.9990000128746032,0.6627534627914429,0.4152058064937591,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381408691406,0.7392042875289917,0.235259011387825,0.2262419909238815,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.6576684713363647,0.165461465716362,0.7599583268165588,286.9392395019531,288.8827209472656,290.9784545898437,285.8569030761719,290.9811096191406,297.6607360839844,286.9467163085937,1.0,0.4320968389511108,1.0,1.0,0.0,1.0,-2.104388952255249,2.1043853759765625,3.5646578453452094e-06,1.6244690418243408,0.3553597629070282,0.3553597629070282,0.0,113.86216735839844,112.0,8522.0791015625,-0.0,939.86279296875,1.0,283.1499938964844,286.6644897460937,288.7527770996094,289.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,18928.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233199954032898,1.0,0.0,0.0,0.5681963562965393,0.5682001709938049,2.1542215122849484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.909912109375,0.0,27.25250625610352,1895.4371337890625,0.0,318.8239440917969,0.2619260251522064,1.0,0.0,3.0,1.0,0.0
12077220,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.7462389469146729,0.2434697896242141,0.222066193819046,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6080886125564575,0.129233717918396,0.1263377666473388,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.9990000128746032,0.6607279181480408,0.4164125323295593,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.7369238138198853,0.2335569560527801,0.2246544063091278,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.6556074023246765,0.1643738895654678,0.7551458477973938,287.06951904296875,289.00439453125,290.8803405761719,285.817626953125,290.8829345703125,297.6678466796875,287.07720947265625,1.0,0.4311242699623108,1.0,1.0,0.0,1.0,-2.0941481590271,2.094144821166992,3.530237790982937e-06,1.6164482831954956,0.329614907503128,0.329614907503128,0.0,114.07190704345705,100.0,7996.35791015625,-0.0,930.88720703125,1.0,283.1499938964844,286.7950134277344,288.71075439453125,289.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,18786.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019026756286621,1.0,0.0,0.0,0.5132856369018555,0.5132893919944763,1.757971013205406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.0,0.0,23.734739303588867,1895.4371337890625,0.0,279.0316772460937,0.2551904320716858,1.0,0.0,3.0,1.0,0.0
12077280,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.7462389469146729,0.2434697896242141,0.222066193819046,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.6080886125564575,0.129233717918396,0.1263377666473388,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.9990000128746032,0.6607279181480408,0.4164125323295593,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.7369238138198853,0.2335569560527801,0.2246544063091278,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.6556074023246765,0.1643738895654678,0.7551458477973938,287.06951904296875,289.00439453125,290.8803405761719,285.817626953125,290.8829345703125,297.6678466796875,287.07720947265625,1.0,0.4311242699623108,1.0,1.0,0.0,1.0,-2.0941481590271,2.094144821166992,3.530237790982937e-06,1.6164482831954956,0.329614907503128,0.329614907503128,0.0,114.07190704345705,100.0,7996.35791015625,-0.0,930.88720703125,1.0,283.1499938964844,286.7950134277344,288.71075439453125,289.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,18786.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019026756286621,1.0,0.0,0.0,0.5132856369018555,0.5132893919944763,1.757971013205406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2422.0,0.0,23.734739303588867,1895.4371337890625,0.0,279.0316772460937,0.2551904320716858,1.0,0.0,3.0,1.0,0.0
12077340,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.7489053606987,0.2424300611019134,0.2210336327552795,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.6071590781211853,0.1266727894544601,0.1238187327980995,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.9990000128746032,0.6591513156890869,0.4098552763462066,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.7388017773628235,0.2318330407142639,0.2229361087083816,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.6575543284416199,0.1632868945598602,0.7497824430465698,287.1933898925781,289.1232604980469,290.78448486328125,285.7801208496094,290.7870483398437,297.6786499023437,287.2003479003906,1.0,0.4256734251976013,1.0,1.0,0.0,1.0,-2.073514461517334,2.0735111236572266,3.461756477918243e-06,1.60049307346344,0.3039295375347137,0.3039295375347137,0.0,110.86207580566406,103.0,7466.1845703125,-0.0,900.1742553710938,1.0,283.1499938964844,286.9192199707031,288.6731872558594,289.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18630.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804708421230316,1.0,0.0,0.0,0.4634081125259399,0.4689331650733948,1.432915919252764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.051513671875,0.0,20.999631881713867,1895.4371337890625,0.0,242.60679626464844,0.2496501058340072,1.0,0.0,3.0,1.0,0.0
12077400,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.7489053606987,0.2424300611019134,0.2210336327552795,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.6071590781211853,0.1266727894544601,0.1238187327980995,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.9990000128746032,0.6591513156890869,0.4098552763462066,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.7388017773628235,0.2318330407142639,0.2229361087083816,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.6575543284416199,0.1632868945598602,0.7497824430465698,287.1933898925781,289.1232604980469,290.78448486328125,285.7801208496094,290.7870483398437,297.6786499023437,287.2003479003906,1.0,0.4256734251976013,1.0,1.0,0.0,1.0,-2.073514461517334,2.0735111236572266,3.461756477918243e-06,1.60049307346344,0.3039295375347137,0.3039295375347137,0.0,110.86207580566406,103.0,7466.1845703125,-0.0,900.1742553710938,1.0,283.1499938964844,286.9192199707031,288.6731872558594,289.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18630.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804708421230316,1.0,0.0,0.0,0.4634081125259399,0.4689331650733948,1.432915919252764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.051513671875,0.0,20.999631881713867,1895.4371337890625,0.0,242.60679626464844,0.2496501058340072,1.0,0.0,3.0,1.0,0.0
12077460,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.7496969699859619,0.2415080815553665,0.2201532274484634,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.6047070622444153,0.124327041208744,0.1215498819947242,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.9990000128746032,0.6586078405380249,0.4068758487701416,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.7388056516647339,0.2301428169012069,0.2213192284107208,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3050842285156,0.6578190922737122,0.1623309403657913,0.7452130317687988,287.3080444335937,289.22979736328125,290.69854736328125,285.7473449707031,290.7010803222656,297.6898498535156,287.3156433105469,1.0,0.4229153990745544,1.0,1.0,0.0,1.0,-2.058715343475342,2.0587120056152344,3.4127538128814194e-06,1.5888352394104004,0.2804007232189178,0.2804007232189178,0.0,109.26815795898438,103.0,6989.29833984375,-0.0,880.9631958007812,1.0,283.1499938964844,287.0292358398437,288.64324951171875,289.1664123535156,293.1499938964844,293.1499938964844,283.1499938964844,18372.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613168597221374,1.0,0.0,0.0,0.4204446375370025,0.4649953246116638,1.1795357579558186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.59716796875,0.0,20.264631271362305,1895.4371337890625,0.0,211.970947265625,0.2465186417102813,1.0,0.0,3.0,1.0,0.0
12077520,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.7496762871742249,0.2414299547672271,0.2200809121131897,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3134460449219,0.6044087409973145,0.1241233870387077,0.1213557049632072,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.9990000128746032,0.6585556268692017,0.4067772924900055,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.7387149930000305,0.2299968153238296,0.2211783826351165,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.6577605605125427,0.1622496098279953,0.744837760925293,287.3182678222656,289.2389221191406,290.6911926269531,285.7445678710937,290.6936950683594,297.69012451171875,287.32586669921875,1.0,0.4227425158023834,1.0,1.0,0.0,1.0,-2.057656764984131,2.0576534271240234,3.4092702207999537e-06,1.5880059003829956,0.2783661484718323,0.2783661484718323,0.0,109.20042419433594,106.0,6949.29443359375,-0.0,879.7601318359375,1.0,283.1499938964844,287.03887939453125,288.6407165527344,289.1609802246094,293.1499938964844,293.1499938964844,283.1499938964844,18353.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596786260604858,1.0,0.0,0.0,0.4169478714466095,0.4656156301498413,1.1599974314435713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.232177734375,0.0,20.25172996520996,1895.4371337890625,0.0,209.4061889648437,0.246330127120018,1.0,0.0,3.0,1.0,0.0
12077580,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.7486092448234558,0.2404673248529434,0.2192167490720749,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.5998603701591492,0.1215730234980583,0.118950255215168,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449157714844,0.9990000128746032,0.6576347351074219,0.4069902598857879,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.7368279695510864,0.2282074987888336,0.2194790244102478,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44049072265625,0.6562855839729309,0.1612403988838195,0.7403172254562378,287.4433288574219,289.3510131835937,290.6007995605469,285.7112121582031,290.6032409667969,297.69287109375,287.4505920410156,1.0,0.4213315844535827,1.0,1.0,0.0,1.0,-2.046513319015503,2.0465099811553955,3.3727205845934805e-06,1.5792781114578247,0.2530196607112884,0.2530196607112884,0.0,108.98692321777344,109.0,6470.6015625,-0.0,868.8989868164062,1.0,283.1499938964844,287.15655517578125,288.6092529296875,289.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18196.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393118977546692,1.0,0.0,0.0,0.3765473663806915,0.4734852612018585,9.483676954857856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.1796875,0.0,20.203304290771484,1895.4371337890625,0.0,177.8853302001953,0.2445724904537201,1.0,0.0,3.0,1.0,0.0
12077640,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424743652344,0.7486092448234558,0.2404673248529434,0.2192167490720749,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.5998603701591492,0.1215730234980583,0.118950255215168,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449157714844,0.9990000128746032,0.6576347351074219,0.4069902598857879,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.7368279695510864,0.2282074987888336,0.2194790244102478,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44049072265625,0.6562855839729309,0.1612403988838195,0.7403172254562378,287.4433288574219,289.3510131835937,290.6007995605469,285.7112121582031,290.6032409667969,297.69287109375,287.4505920410156,1.0,0.4213315844535827,1.0,1.0,0.0,1.0,-2.046513319015503,2.0465099811553955,3.3727205845934805e-06,1.5792781114578247,0.2530196607112884,0.2530196607112884,0.0,108.98692321777344,109.0,6470.6015625,-0.0,868.8989868164062,1.0,283.1499938964844,287.15655517578125,288.6092529296875,289.09381103515625,293.1499938964844,293.1499938964844,283.1499938964844,18196.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393118977546692,1.0,0.0,0.0,0.3765473663806915,0.4734852612018585,9.483676954857856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.1796875,0.0,20.203304290771484,1895.4371337890625,0.0,177.8853302001953,0.2445724904537201,1.0,0.0,3.0,1.0,0.0
12077700,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5023193359375,0.7475966215133667,0.2399856299161911,0.2188011854887008,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984741210937,0.5970764756202698,0.1202885136008262,0.117754727602005,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50469970703125,0.9990000128746032,0.6569271087646484,0.4079482555389404,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.7354390621185303,0.2273245751857757,0.218659222126007,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.6551054120063782,0.1607313305139541,0.7381204962730408,287.5031433105469,289.4056091308594,290.5567626953125,285.6954345703125,290.5591735839844,297.6937561035156,287.5101928710937,1.0,0.4210602641105652,1.0,1.0,0.0,1.0,-2.042105197906494,2.0421018600463867,3.358326239322196e-06,1.5758285522460938,0.2403895109891891,0.2403895109891891,0.0,109.251953125,109.0,6244.9453125,-0.0,865.8443603515625,1.0,283.1499938964844,287.21240234375,288.5954895019531,289.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18160.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272515833377838,1.0,0.0,0.0,0.3582733869552612,0.476235419511795,8.663782580242696e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1895.2803955078125,0.0,20.18106269836425,1895.4371337890625,0.0,159.27398681640625,0.2439349591732025,1.0,0.0,3.0,1.0,0.0
12077760,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.560302734375,0.746326744556427,0.2394975125789642,0.2183885723352432,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55645751953125,0.5939967036247253,0.1189935281872749,0.1165579929947853,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9990000128746032,0.6560283899307251,0.4093644320964813,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.7338095903396606,0.2264408320188522,0.2178487181663513,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.6536858677864075,0.1602129638195037,0.7359265089035034,287.5610656738281,289.4591369628906,290.5135803222656,285.6802978515625,290.5159606933594,297.6943054199219,287.56793212890625,1.0,0.4210159182548523,1.0,1.0,0.0,1.0,-2.038264274597168,2.0382609367370605,3.3458147754572565e-06,1.572825312614441,0.2277801036834716,0.2277801036834716,0.0,109.71697235107422,112.0,6027.3642578125,-0.0,864.0031127929688,1.0,283.1499938964844,287.2666320800781,288.5859375,289.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18138.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143329322338104,1.0,0.0,0.0,0.3410270810127258,0.4781906306743622,7.975712534857848e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1827.0977783203125,0.0,20.14551544189453,1895.4371337890625,0.0,139.09254455566406,0.2433759570121765,1.0,0.0,3.0,1.0,0.0
12077820,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.7431754469871521,0.238491877913475,0.2175573259592056,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.587062418460846,0.1163633316755294,0.1141474023461341,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.9990000128746032,0.65364009141922,0.4133089780807495,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.7299669981002808,0.2246547639369964,0.2162335515022277,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689453125,0.6502732634544373,0.1591358035802841,0.7314629554748535,287.6714782714844,289.5629272460937,290.4299011230469,285.6520080566406,290.4321594238281,297.69464111328125,287.6778869628906,1.0,0.4214626848697662,1.0,1.0,0.0,1.0,-2.031806707382202,2.031803607940674,3.3248500130866887e-06,1.5677841901779177,0.2026076316833496,0.2026076316833496,0.0,111.13594818115234,100.0,5614.37548828125,-0.0,863.1218872070312,1.0,283.1499938964844,287.3720703125,288.6010131835937,288.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18114.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906560897827148,1.0,0.0,0.0,0.3091574311256408,0.4805952608585357,6.874460112271663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.4200439453125,0.0,20.04827308654785,1895.4371337890625,0.0,80.58924865722656,0.2423989176750183,1.0,0.0,3.0,1.0,0.0
12077880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.7431754469871521,0.238491877913475,0.2175573259592056,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.587062418460846,0.1163633316755294,0.1141474023461341,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.9990000128746032,0.65364009141922,0.4133089780807495,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.7299669981002808,0.2246547639369964,0.2162335515022277,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689453125,0.6502732634544373,0.1591358035802841,0.7314629554748535,287.6714782714844,289.5629272460937,290.4299011230469,285.6520080566406,290.4321594238281,297.69464111328125,287.6778869628906,1.0,0.4214626848697662,1.0,1.0,0.0,1.0,-2.031806707382202,2.031803607940674,3.3248500130866887e-06,1.5677841901779177,0.2026076316833496,0.2026076316833496,0.0,111.13594818115234,100.0,5614.37548828125,-0.0,863.1218872070312,1.0,283.1499938964844,287.3720703125,288.6010131835937,288.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18114.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906560897827148,1.0,0.0,0.0,0.3091574311256408,0.4805952608585357,6.874460112271663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.4200439453125,0.0,20.04827308654785,1895.4371337890625,0.0,80.58924865722656,0.2423989176750183,1.0,0.0,3.0,1.0,0.0
