time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077940,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.7446356415748596,0.0,0.2165465950965881,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.5842506885528564,0.0,0.11153544485569,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.9990000128746032,0.0,0.4088332056999206,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7305409908294678,0.0,0.2144383192062378,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.6510177850723267,0.0,0.726036787033081,287.7681579589844,294.1499938964844,290.3500061035156,285.6266174316406,290.3521728515625,297.6981201171875,287.7733764648437,0.0,0.0,1.0,1.0,0.0,1.0,-2.0134212970733643,2.013417959213257,3.265791747253388e-06,1.5535893440246582,0.0,0.0,0.0,108.85655212402344,60.0,5217.06591796875,-0.0,838.9261474609375,0.0,283.1499938964844,287.4741516113281,288.6942443847656,289.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,18100.265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2802353203296661,0.4819631576538086,6.011608544298497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.938552856445312,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.7446356415748596,0.0,0.2165465950965881,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.5842506885528564,0.0,0.11153544485569,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.9990000128746032,0.0,0.4088332056999206,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7305409908294678,0.0,0.2144383192062378,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.6510177850723267,0.0,0.726036787033081,287.7681579589844,294.1499938964844,290.3500061035156,285.6266174316406,290.3521728515625,297.6981201171875,287.7733764648437,0.0,0.0,1.0,1.0,0.0,1.0,-2.0134212970733643,2.013417959213257,3.265791747253388e-06,1.5535893440246582,0.0,0.0,0.0,108.85655212402344,60.0,5217.06591796875,-0.0,838.9261474609375,0.0,283.1499938964844,287.4741516113281,288.6942443847656,289.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,18100.265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2802353203296661,0.4819631576538086,6.011608544298497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.938552856445312,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0006704799016006,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0007060467032715,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0005214852280914,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0007060474599711,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.003349183127284,287.8348999023437,294.1499938964844,290.2890319824219,285.60821533203125,290.3431396484375,297.1063537597656,286.25543212890625,0.0,0.0,0.6864263415336609,0.6864263415336609,0.3135736584663391,1.0,-0.0071449647657573,0.0071804490871727,-3.5484186810208485e-05,-0.0090137897059321,0.0,0.0,0.0,-0.03771198913455,60.0,546.7474365234375,-0.0,-3.480649411358172e-06,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.708417839570193e-24,1.4166738056028005e-23,2.0066078719813463e-28,-5.788774701024108e-17,-5.788539781730143e-17,-2.348010329868589e-21,0.0,0.0,-0.0,0.0,0.0,5.69571773809465e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,0.0008704641950316,297.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004900872008875,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0005561032448895,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.0008665727800689,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.003047143574804,287.8338928222656,294.1499938964844,290.27227783203125,285.603271484375,290.34136962890625,296.8779602050781,286.0735168457031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068328185006976,0.0067169344983994,0.000115884176921,-0.0093017974868416,0.0,0.0,0.0,-0.0363517701625824,60.0,360.3914184570313,-0.0,-3.3384339985786937e-06,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.667250284558168e-31,4.961270768379972e-31,3.597070110701298e-34,-4.2738743073971465e-18,-4.270832764284788e-18,-3.041756975704332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.000116231458378,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.0001101622183341,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,0.0001206926244776,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.000120960685308,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0005432855687104,287.8280639648437,294.1499938964844,290.2335205078125,285.5920104980469,290.31573486328125,296.12554931640625,285.8775939941406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012137657031416,0.0024360180832445,-0.0012222524965181,-0.0124177513644099,0.0,0.0,0.0,-0.0079480530694127,60.0,135.804931640625,-0.0,-1.0044695386568493e-07,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.401298464324817e-44,2.802596928649634e-45,-1.1517091739136523e-20,-9.296564158829135e-21,-2.2205277822557807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.47567677940242e-05,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.934345143847167e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,7.478983025066555e-05,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.973158012144268e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,0.0004719884891528,287.8269958496094,294.1499938964844,290.1948547363281,285.5809936523437,290.3148803710937,295.442138671875,285.837158203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010088857961818,0.0006351390038616,0.0003737467632163,-0.0141497524455189,0.0,0.0,0.0,-0.0076169264502823,60.0,51.52012634277344,-0.0,-6.939645658121665e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2700318271534297e-21,6.584639898799552e-22,6.115678372734744e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.395253437105566e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.89329710137099e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.308392378035933e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.893591777654363e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,0.000469302147394,287.82586669921875,294.1499938964844,290.15625,285.5702209472656,290.3136291503906,294.83251953125,285.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012850398197,2.8435342969146404e-08,0.0010012565180659,-0.0147612290456891,0.0,0.0,0.0,-0.0077865179628133,60.0,20.53651428222656,-0.0,-6.83432261894268e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3032320417807274e-21,6.518238762725588e-22,6.514082159952668e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.394007793162018e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.892354864859954e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.306507177418098e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.892323578242213e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0004692511865869,287.8246459960937,294.1499938964844,290.11773681640625,285.5596618652344,290.31207275390625,294.2894897460937,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.988814333335313e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,-0.0077817291021347,60.0,9.28765106201172,-0.0,-6.832600263351196e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035259776649005e-21,6.517648568550736e-22,6.517611208098264e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.392901847604662e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.89119362202473e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.305638428078964e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.891159425023945e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004691960348282,287.82183837890625,294.1499938964844,290.0409240722656,285.53924560546875,290.30792236328125,293.3731994628906,285.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.62636923789978,-0.0,-6.83096743614442e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035285020197969e-21,6.517642510098983e-22,6.517643014969966e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.392901847604662e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.89119362202473e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.305638428078964e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.891159425023945e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004691960348282,287.82183837890625,294.1499938964844,290.0409240722656,285.53924560546875,290.30792236328125,293.3731994628906,285.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.62636923789978,-0.0,-6.83096743614442e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035285020197969e-21,6.517642510098983e-22,6.517643014969966e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.39190067583695e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.890138608170672e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,7.304859173018485e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.89010586636141e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004691460053436,287.81866455078125,294.1499938964844,289.9643859863281,285.51959228515625,290.3025207519531,292.6413879394531,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.852233648300171,-0.0,-6.829486665083095e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.39190067583695e-05,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.890138608170672e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,7.304859173018485e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.89010586636141e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004691460053436,287.81866455078125,294.1499938964844,289.9643859863281,285.51959228515625,290.3025207519531,292.6413879394531,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.852233648300171,-0.0,-6.829486665083095e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.3910341092851e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.889225475490092e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,7.30418469174765e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.889193461276592e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004691026988439,287.8150939941406,294.1499938964844,289.88818359375,285.5007019042969,290.2958374023437,292.05303955078125,286.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.66536545753479,-0.0,-6.828202003816841e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.3910341092851e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.889225475490092e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,7.30418469174765e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.889193461276592e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004691026988439,287.8150939941406,294.1499938964844,289.88818359375,285.5007019042969,290.2958374023437,292.05303955078125,286.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.66536545753479,-0.0,-6.828202003816841e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.39033561735414e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.88849060377106e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.303641177713871e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.888458589557558e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004690678033512,287.81121826171875,294.1499938964844,289.8122863769531,285.482421875,290.2879333496094,291.5764465332031,286.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.556060314178467,-0.0,-6.82716319033716e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.39033561735414e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.88849060377106e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.303641177713871e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.888458589557558e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004690678033512,287.81121826171875,294.1499938964844,289.8122863769531,285.482421875,290.2879333496094,291.5764465332031,286.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.556060314178467,-0.0,-6.82716319033716e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,9.390059858560562e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.888200293062256e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.303425809368491e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.888168278848752e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004690540372394,287.8091735839844,294.1499938964844,289.7744445800781,285.4734802246094,290.2835388183594,291.3721618652344,286.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.507437229156494,-0.0,-6.826750365007683e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.38983794185333e-05,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.887966007227078e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.303253369173035e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.887934720609336e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,0.0004690429486799,287.8070373535156,294.1499938964844,289.7366638183594,285.4646911621094,290.2788391113281,291.18707275390625,286.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.460478067398072,-0.0,-6.82641569937914e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.389568731421603e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.887682972475886e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.303043821593747e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887651685858144e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004690295027103,287.80255126953125,294.1499938964844,289.661376953125,285.44744873046875,290.2685546875,290.8655700683594,286.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.369831085205078,-0.0,-6.826001452964192e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.389568731421603e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.887682972475886e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,7.303043821593747e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.887651685858144e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0004690295027103,287.80255126953125,294.1499938964844,289.661376953125,285.44744873046875,290.2685546875,290.8655700683594,286.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.369831085205078,-0.0,-6.826001452964192e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.389553451910616e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.887666237773374e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.303030724870041e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.887634951155631e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.000469028687803,287.7978210449219,294.1499938964844,289.5863647460937,285.4306030273437,290.2571105957031,290.59747314453125,286.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.282664060592652,-0.0,-6.825955267686369e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.389553451910616e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.887666237773374e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.303030724870041e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.887634951155631e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.000469028687803,287.7978210449219,294.1499938964844,289.5863647460937,285.4306030273437,290.2571105957031,290.59747314453125,286.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.282664060592652,-0.0,-6.825955267686369e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.389810293214396e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.88793617580086e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.30323008610867e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.88790561677888e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004690414934884,287.7928771972656,294.1499938964844,289.5116577148437,285.4140930175781,290.2445678710937,290.3709716796875,286.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1985254287719727,-0.0,-6.826305565255097e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.389810293214396e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.88793617580086e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.30323008610867e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.88790561677888e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,0.0004690414934884,287.7928771972656,294.1499938964844,289.5116577148437,285.4140930175781,290.2445678710937,290.3709716796875,286.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1985254287719727,-0.0,-6.826305565255097e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.390353807248176e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.888508793665096e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,7.303652819246054e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.888478962238878e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004690686764661,287.7877197265625,294.1499938964844,289.4372863769531,285.3978271484375,290.2309265136719,290.1770935058594,286.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1171464920043945,-0.0,-6.82707437249519e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.390353807248176e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.888508793665096e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,7.303652819246054e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.888478962238878e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004690686764661,287.7877197265625,294.1499938964844,289.4372863769531,285.3978271484375,290.2309265136719,290.1770935058594,286.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1171464920043945,-0.0,-6.82707437249519e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.39073652261868e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.888911881716922e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,7.303949678316712e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.888882050290704e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,0.0004690877685789,287.7850646972656,294.1499938964844,289.4001770019531,285.3897705078125,290.22369384765625,290.09014892578125,286.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0774216651916504,-0.0,-6.827620069316255e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.391194180352612e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.88939355011098e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,7.304305472644046e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.889363718684764e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004691106150858,287.7823486328125,294.1499938964844,289.3631896972656,285.3817443847656,290.2161865234375,290.0088195800781,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.038304090499878,-0.0,-6.828273768633153e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.392332867719232e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.890591900330036e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.30519022908993e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.89056279649958e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0004691674548666,287.7768249511719,294.1499938964844,289.2893981933594,285.3657531738281,290.2004089355469,289.8606262207031,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9617929458618164,-0.0,-6.829907306382665e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.392332867719232e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.890591900330036e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.30519022908993e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,9.89056279649958e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,0.0004691674548666,287.7768249511719,294.1499938964844,289.2893981933594,285.3657531738281,290.2004089355469,289.8606262207031,286.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9617929458618164,-0.0,-6.829907306382665e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.393765503773466e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.89210093393922e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.306304178200662e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.892071830108762e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,0.0004692390502896,287.7711181640625,294.1499938964844,289.2159118652344,285.3498229980469,290.18359375,289.72821044921875,286.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.88743793964386,-0.0,-6.831970011944577e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.393765503773466e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.89210093393922e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,7.306304178200662e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,9.892071830108762e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,0.0004692390502896,287.7711181640625,294.1499938964844,289.2159118652344,285.3498229980469,290.18359375,289.72821044921875,286.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.88743793964386,-0.0,-6.831970011944577e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.395483357366174e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.893909737002105e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.307640044018626e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.893881360767408e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0004693248483818,287.7652893066406,294.1499938964844,289.1427307128906,285.3338623046875,290.165771484375,289.6082458496094,286.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8150776624679563,-0.0,-6.834447674464172e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.395483357366174e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.893909737002105e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.307640044018626e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.893881360767408e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0004693248483818,287.7652893066406,294.1499938964844,289.1427307128906,285.3338623046875,290.165771484375,289.6082458496094,286.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8150776624679563,-0.0,-6.834447674464172e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.397468966199084e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.89600084722042e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.309184002224356e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.895972470985726e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,0.0004694240051321,287.7593078613281,294.1499938964844,289.0698547363281,285.3177795410156,290.14697265625,289.4980773925781,286.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.744564175605774,-0.0,-6.8373154249457e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.397468966199084e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.89600084722042e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.309184002224356e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.895972470985726e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,0.0004694240051321,287.7593078613281,294.1499938964844,289.0698547363281,285.3177795410156,290.14697265625,289.4980773925781,286.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.744564175605774,-0.0,-6.8373154249457e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.398555266670884e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.89714462775737e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,7.310028013307601e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.897116251522677e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004694782546721,287.7562866210937,294.1499938964844,289.03350830078125,285.3096923828125,290.13720703125,289.446044921875,286.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7099601030349731,-0.0,-6.838885013848994e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.399699047207832e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.898348798742518e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.310917862923816e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.898320422507824e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004695353854913,287.75323486328125,294.1499938964844,288.9972839355469,285.3015441894531,290.1272277832031,289.39569091796875,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.675768256187439,-0.0,-6.84053986788058e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
