time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080220,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.402143768966198e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.900923032546416e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.312819070648402e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.900895383907482e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004696575051639,287.7470397949219,294.1499938964844,288.92498779296875,285.2850646972656,290.1065368652344,289.2994079589844,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6085597276687622,-0.0,-6.844077660161929e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.402143768966198e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.900923032546416e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,7.312819070648402e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.900895383907482e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0004696575051639,287.7470397949219,294.1499938964844,288.92498779296875,285.2850646972656,290.1065368652344,289.2994079589844,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6085597276687622,-0.0,-6.844077660161929e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,9.404759475728496e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.903676982503384e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,7.314852700801566e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.90364933386445e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.000469788123155,287.74078369140625,294.1499938964844,288.85302734375,285.268310546875,290.0848999023437,289.2080078125,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5428260564804075,-0.0,-6.847865563486266e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,9.404759475728496e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.903676982503384e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,7.314852700801566e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.90364933386445e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.000469788123155,287.74078369140625,294.1499938964844,288.85302734375,285.268310546875,290.0848999023437,289.2080078125,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5428260564804075,-0.0,-6.847865563486266e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.407463221577927e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.906524064717814e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.316954724956304e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.906497143674642e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004699231649283,287.7344055175781,294.1499938964844,288.7813720703125,285.2511901855469,290.0624084472656,289.1204528808594,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4784613847732544,-0.0,-6.851782785588513e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.407463221577927e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.906524064717814e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.316954724956304e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.906497143674642e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004699231649283,287.7344055175781,294.1499938964844,288.7813720703125,285.2511901855469,290.0624084472656,289.1204528808594,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4784613847732544,-0.0,-6.851782785588513e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.410164057044312e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.9093682365492e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.319054566323757e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.909341315506026e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004700580902863,287.7279663085937,294.1499938964844,288.7099914550781,285.2336120605469,290.0390014648437,289.0360412597656,286.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4153611660003662,-0.0,-6.85569787606255e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.410164057044312e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,9.9093682365492e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,7.319054566323757e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.909341315506026e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0004700580902863,287.7279663085937,294.1499938964844,288.7099914550781,285.2336120605469,290.0390014648437,289.0360412597656,286.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4153611660003662,-0.0,-6.85569787606255e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.411484643351288e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.91075939964503e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,7.32008193153888e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.910732478601858e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.0004701240686699,287.7247314453125,294.1499938964844,288.6744384765625,285.22467041015625,290.0269775390625,288.9947814941406,286.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3842570781707764,-0.0,-6.857612788735423e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.412771760253236e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.912114182952791e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.32108237571083e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,9.91208726190962e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004701883299276,287.7214660644531,294.1499938964844,288.6389465332031,285.215576171875,290.0147705078125,288.9541320800781,286.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.35343599319458,-0.0,-6.859478673959529e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.415197564521804e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.914668771671133e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.322969759115949e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.91464257822372e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004703095182776,287.7149353027344,294.1499938964844,288.56817626953125,285.1969909667969,289.9896850585937,288.87432861328125,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.292598009109497,-0.0,-6.862995860501543e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.415197564521804e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.914668771671133e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,7.322969759115949e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.91464257822372e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004703095182776,287.7149353027344,294.1499938964844,288.56817626953125,285.1969909667969,289.9896850585937,288.87432861328125,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.292598009109497,-0.0,-6.862995860501543e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.417357796337456e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.916943236021324e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,7.324649050133303e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.916917042573914e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0004704174061771,287.70831298828125,294.1499938964844,288.49774169921875,285.17779541015625,289.9637756347656,288.7962341308594,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.23277485370636,-0.0,-6.866125801252565e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,9.417357796337456e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.916943236021324e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,7.324649050133303e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.916917042573914e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0004704174061771,287.70831298828125,294.1499938964844,288.49774169921875,285.17779541015625,289.9637756347656,288.7962341308594,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.23277485370636,-0.0,-6.866125801252565e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.419169509783389e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.918850992107764e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,7.326057675527409e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.918825526256114e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,0.000470507889986,287.7016906738281,294.1499938964844,288.4275817871094,285.1579284667969,289.9371032714844,288.7196350097656,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1738921403884888,-0.0,-6.868748414490258e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.419169509783389e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.918850992107764e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,7.326057675527409e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.918825526256114e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,0.000470507889986,287.7016906738281,294.1499938964844,288.4275817871094,285.1579284667969,289.9371032714844,288.7196350097656,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1738921403884888,-0.0,-6.868748414490258e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.420557034900412e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.920312004396692e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.327135972445831e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.920286538545042e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004705771862063,287.69500732421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9096374511719,288.6443176269531,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1158918142318726,-0.0,-6.87075356609057e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.420557034900412e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.920312004396692e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,7.327135972445831e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.920286538545042e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004705771862063,287.69500732421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9096374511719,288.6443176269531,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1158918142318726,-0.0,-6.87075356609057e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.42106926231645e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.920851152855904e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.327534694923088e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,9.920826414600016e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0004706027975771,287.6916809082031,294.1499938964844,288.3229064941406,285.1267395019531,289.8955993652344,288.6070861816406,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.087207555770874,-0.0,-6.871491819993025e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.421449794899672e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.921251330524684e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.327830098802224e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.921226592268796e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0004706217732746,287.6883239746094,294.1499938964844,288.2881774902344,285.115966796875,289.88140869140625,288.5700988769531,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.058724045753479,-0.0,-6.872036806271353e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.42178157856688e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.921601304085924e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.328087667701766e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.921576565830036e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004706383333541,287.6816101074219,294.1499938964844,288.21893310546875,285.09375,289.8524475097656,288.4969177246094,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0023324489593506,-0.0,-6.872502922306013e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,9.42178157856688e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.921601304085924e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,7.328087667701766e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.921576565830036e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004706383333541,287.6816101074219,294.1499938964844,288.21893310546875,285.09375,289.8524475097656,288.4969177246094,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330188817571525e-09,0.0010039798216894,-0.0156363118439912,0.0,0.0,0.0,-0.0079509615898132,60.0,1.0023324489593506,-0.0,-6.872502922306013e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.421490540262312e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.921294258674608e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.327860657824203e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.921269520418718e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004706237814389,287.67486572265625,294.1499938964844,288.1499938964844,285.0706481933594,289.8227844238281,288.4246826171875,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326403401146763e-09,0.0010039474582299,-0.0156263969838619,0.0,0.0,0.0,-0.0079490859061479,60.0,0.9466801285743712,-0.0,-6.872059543638899e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.421490540262312e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.921294258674608e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.327860657824203e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.921269520418718e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004706237814389,287.67486572265625,294.1499938964844,288.1499938964844,285.0706481933594,289.8227844238281,288.4246826171875,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326403401146763e-09,0.0010039474582299,-0.0156263969838619,0.0,0.0,0.0,-0.0079490859061479,60.0,0.9466801285743712,-0.0,-6.872059543638899e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.419828711543232e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.919544390868396e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,7.326567720156163e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.919520380208267e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004705407773144,287.66815185546875,294.1499938964844,288.08233642578125,285.046142578125,289.7924194335937,288.3534545898437,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8919547200202942,-0.0,-6.869618118798827e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.419828711543232e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.919544390868396e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,7.326567720156163e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.919520380208267e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004705407773144,287.66815185546875,294.1499938964844,288.08233642578125,285.046142578125,289.7924194335937,288.3534545898437,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548527762994e-09,0.0010037692263722,-0.0155717665329575,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8919547200202942,-0.0,-6.869618118798827e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.416089596925303e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.9156066426076e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.323658792302012e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.915582631947471e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0004703539598267,287.6614074707031,294.1499938964844,288.01678466796875,285.0198974609375,289.7614440917969,288.28369140625,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8388087153434753,-0.0,-6.86414765027621e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.416089596925303e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.9156066426076e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.323658792302012e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.915582631947471e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0004703539598267,287.6614074707031,294.1499938964844,288.01678466796875,285.0198974609375,289.7614440917969,288.28369140625,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8388087153434753,-0.0,-6.86414765027621e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.41347170737572e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.912849782267584e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,7.321622979361564e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.91282649920322e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004702232254203,287.6580505371094,294.1499938964844,287.9847717285156,285.0061340332031,289.7457275390625,288.2494812011719,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.812887966632843,-0.0,-6.860323509272348e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.410378697793932e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.909592336043715e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,7.319216820178553e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.90956905297935e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0004700686840806,287.6546630859375,294.1499938964844,287.9532165527344,284.99200439453125,289.7298583984375,288.2157592773437,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7873921394348145,-0.0,-6.855806589101121e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.402845171280204e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.901659359456973e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,7.313357491511852e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.901636803988369e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0004696923715528,287.64794921875,294.1499938964844,287.8914794921875,284.962646484375,289.69775390625,288.1499328613281,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7376288175582886,-0.0,-6.844817335149855e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.402845171280204e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.901659359456973e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,7.313357491511852e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.901636803988369e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0004696923715528,287.64794921875,294.1499938964844,287.8914794921875,284.962646484375,289.69775390625,288.1499328613281,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162559002637,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7376288175582886,-0.0,-6.844817335149855e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.393674554303288e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.892002708511428e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.306224142666906e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.891979425447062e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0004692342772614,287.6412353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.6651611328125,288.0863647460937,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.68944251537323,-0.0,-6.831455579003888e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.393674554303288e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.892002708511428e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.306224142666906e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.891979425447062e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0004692342772614,287.6412353515625,294.1499938964844,287.8314514160156,284.9319763183594,289.6651611328125,288.0863647460937,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.0147165451198816,0.0,0.0,0.0,-0.0077769011259078,60.0,0.68944251537323,-0.0,-6.831455579003888e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.383070573676378e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.880835568765178e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.297976117115468e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.880813013296574e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004687045875471,287.6345520019531,294.1499938964844,287.77294921875,284.9000549316406,289.63214111328125,288.0250244140625,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846807038523138e-09,0.0009998467285186,-0.014370048418641,0.0,0.0,0.0,-0.0077113304287195,60.0,0.6427305936813354,-0.0,-6.816024722411387e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.383070573676378e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.880835568765178e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,7.297976117115468e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.880813013296574e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0004687045875471,287.6345520019531,294.1499938964844,287.77294921875,284.9000549316406,289.63214111328125,288.0250244140625,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846807038523138e-09,0.0009998467285186,-0.014370048418641,0.0,0.0,0.0,-0.0077113304287195,60.0,0.6427305936813354,-0.0,-6.816024722411387e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.371251508127898e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.868389315670356e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.288782944669947e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.868367487797514e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004681141872424,287.6278991699219,294.1499938964844,287.7158203125,284.8670349121094,289.5987243652344,287.9659423828125,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699399174829978e-09,0.0009985862998291,-0.0139838848263025,0.0,0.0,0.0,-0.007638253737241,60.0,0.5973998308181763,-0.0,-6.798847351774384e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.371251508127898e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.868389315670356e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.288782944669947e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.868367487797514e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004681141872424,287.6278991699219,294.1499938964844,287.7158203125,284.8670349121094,289.5987243652344,287.9659423828125,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699399174829978e-09,0.0009985862998291,-0.0139838848263025,0.0,0.0,0.0,-0.007638253737241,60.0,0.5973998308181763,-0.0,-6.798847351774384e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.364956349600106e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.861760190688074e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,7.283886225195602e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.861738362815232e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,0.0004677996912505,287.62457275390625,294.1499938964844,287.687744140625,284.85015869140625,289.58184814453125,287.937255859375,286.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.013778212480247,0.0,0.0,0.0,-0.0075993333011865,60.0,0.5752354860305786,-0.0,-6.789707640564302e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
