time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082560,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.358440001960844e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.854897507466376e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,7.278817793121561e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.854876407189296e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004674741940107,287.62127685546875,294.1499938964844,287.65997314453125,284.83306884765625,289.5649108886719,287.9090576171875,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626535266961e-09,0.0009972200496122,-0.0135653242468833,0.0,0.0,0.0,-0.0075590480118989,60.0,0.5533736944198608,-0.0,-6.78025458000775e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.344850695924832e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.84058788162656e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268248737091199e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,9.84056678134948e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004667954053729,287.6146850585937,294.1499938964844,287.605224609375,284.7981872558594,289.5307922363281,287.85418701171875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5104964375495911,-0.0,-6.760562598628894e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.344850695924832e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.84058788162656e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268248737091199e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,9.84056678134948e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0004667954053729,287.6146850585937,294.1499938964844,287.605224609375,284.7981872558594,289.5307922363281,287.85418701171875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.013121398165822,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5104964375495911,-0.0,-6.760562598628894e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.330688772024588e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.82567435130477e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.257232937263325e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.825653251027688e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.000466087978566,287.60809326171875,294.1499938964844,287.5514221191406,284.7626037597656,289.4963684082031,287.80126953125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935842293460155e-09,0.000994261004962,-0.0126587627455592,0.0,0.0,0.0,-0.0073874997906386,60.0,0.4687095284461975,-0.0,-6.74007125667231e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.330688772024588e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65435791015625,0.0,0.0,9.82567435130477e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.257232937263325e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.825653251027688e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.000466087978566,287.60809326171875,294.1499938964844,287.5514221191406,284.7626037597656,289.4963684082031,287.80126953125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.1935842293460155e-09,0.000994261004962,-0.0126587627455592,0.0,0.0,0.0,-0.0073874997906386,60.0,0.4687095284461975,-0.0,-6.74007125667231e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.316145587945356e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.810359915718436e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.245921005960554e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.810338815441356e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004653614887502,287.6015930175781,294.1499938964844,287.4984130859375,284.7263488769531,289.4616394042969,287.75018310546875,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4278976619243622,-0.0,-6.719061218518618e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.316145587945356e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,9.810359915718436e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.245921005960554e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.810338815441356e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0004653614887502,287.6015930175781,294.1499938964844,287.4984130859375,284.7263488769531,289.4616394042969,287.75018310546875,286.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242176860582e-09,0.0009927103528752,-0.0121836699545383,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4278976619243622,-0.0,-6.719061218518618e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.301390673499554e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.794821380637586e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.234444638015702e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.794801007956266e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.00046462440514,287.5950927734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4266662597656,287.70074462890625,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.3879496455192566,-0.0,-6.69777975303987e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,9.301390673499554e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.794821380637586e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.234444638015702e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.794801007956266e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.00046462440514,287.5950927734375,294.1499938964844,287.4460754394531,284.6895446777344,289.4266662597656,287.70074462890625,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.3879496455192566,-0.0,-6.69777975303987e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.293980110669509e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.787017916096374e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,7.228680624393746e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.786997543415056e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,0.0004642542626243,287.59185791015625,294.1499938964844,287.42010498046875,284.6709899902344,289.4090881347656,287.6766662597656,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.011459594592452,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3682793080806732,-0.0,-6.687104558977809e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.286576096201316e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.779220999917015e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,7.22292170394212e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,9.779200627235696e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.000463884382043,287.5886535644531,294.1499938964844,287.3942565917969,284.6523132324219,289.39141845703125,287.6529235839844,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553097594122e-09,0.0009895577095448,-0.0112177282571792,0.0,0.0,0.0,-0.0071148253045976,60.0,0.3487783968448639,-0.0,-6.676446417941406e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.271833550883456e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.763696289155632e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,7.211454794742167e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.763675916474313e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0004631479678209,287.5822448730469,294.1499938964844,287.3428039550781,284.61474609375,289.35595703125,287.6064453125,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3102122545242309,-0.0,-6.655250928133682e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.271833550883456e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.763696289155632e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,7.211454794742167e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,9.763675916474313e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0004631479678209,287.5822448730469,294.1499938964844,287.3428039550781,284.61474609375,289.35595703125,287.6064453125,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3102122545242309,-0.0,-6.655250928133682e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.257275814889e-05,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.748366574058308e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.200131949502975e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.74834620137699e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004624207795131,287.5758972167969,294.1499938964844,287.2915954589844,284.5769348144531,289.3202819824219,287.561279296875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2721865475177765,-0.0,-6.634354576817715e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.257275814889e-05,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.748366574058308e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.200131949502975e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.74834620137699e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004624207795131,287.5758972167969,294.1499938964844,287.2915954589844,284.5769348144531,289.3202819824219,287.561279296875,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2721865475177765,-0.0,-6.634354576817715e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.242997475666924e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.733330080052838e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.189025927800685e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.73331116256304e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0004617075319401,287.569580078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2843933105469,287.51727294921875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2345785051584243,-0.0,-6.613890946027824e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.242997475666924e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.733330080052838e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.189025927800685e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.73331116256304e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0004617075319401,287.569580078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2843933105469,287.51727294921875,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941309213638,0.0,0.0,0.0,-0.0068454626016318,60.0,0.2345785051584243,-0.0,-6.613890946027824e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.229076385963708e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.71867048065178e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.178197847679257e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.718650835566224e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004610121250152,287.56329345703125,294.1499938964844,287.189208984375,284.5009460449219,289.2482604980469,287.47430419921875,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926627467620847e-09,0.0009834270458668,-0.0093393437564373,0.0,0.0,0.0,-0.0067594135180115,60.0,0.1972731053829193,-0.0,-6.593968748802581e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.229076385963708e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.71867048065178e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.178197847679257e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,9.718650835566224e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004610121250152,287.56329345703125,294.1499938964844,287.189208984375,284.5009460449219,289.2482604980469,287.47430419921875,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926627467620847e-09,0.0009834270458668,-0.0093393437564373,0.0,0.0,0.0,-0.0067594135180115,60.0,0.1972731053829193,-0.0,-6.593968748802581e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.222282824339344e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.711516759125516e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,7.172914047259837e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,9.71149784163572e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004606727743521,287.5601806640625,294.1499938964844,287.1635131835937,284.4819641113281,289.2301330566406,287.4532165527344,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827066678553,3.841926776715354e-09,0.0009827028261497,-0.0091174161061644,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1787006705999374,-0.0,-6.584258471775685e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.215578029397876e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.704456169856712e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,7.167698640841991e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.704437252366915e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004603378474712,287.5570983886719,294.1499938964844,287.13775634765625,284.4629821777344,289.2119445800781,287.43231201171875,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.7583252066042405e-09,0.0009819878032431,-0.0088983671739697,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1601587235927581,-0.0,-6.574681066240373e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.202554792864248e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.690741717349738e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,7.157569052651525e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.69072279985994e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.000459687289549,287.5509033203125,294.1499938964844,287.0859375,284.4251403808594,289.1754150390625,287.39117431640625,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959455413347996e-09,0.0009805993176996,-0.0084729045629501,0.0,0.0,0.0,-0.0065954797901213,60.0,0.123115599155426,-0.0,-6.556098952614775e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.202554792864248e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.690741717349738e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,7.157569052651525e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.69072279985994e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.000459687289549,287.5509033203125,294.1499938964844,287.0859375,284.4251403808594,289.1754150390625,287.39117431640625,286.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.5959455413347996e-09,0.0009805993176996,-0.0084729045629501,0.0,0.0,0.0,-0.0065954797901213,60.0,0.123115599155426,-0.0,-6.556098952614775e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.190042328555136e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.677565685706212e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.147837459342554e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.677547495812178e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0004590622847899,287.5447998046875,294.1499938964844,287.0336303710937,284.38751220703125,289.1386413574219,287.3507385253906,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399372239590763e-09,0.0009792651981115,-0.0080641312524676,0.0,0.0,0.0,-0.0065181395038962,60.0,0.0860370770096778,-0.0,-6.538270014289084e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.190042328555136e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.677565685706212e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.147837459342554e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.677547495812178e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0004590622847899,287.5447998046875,294.1499938964844,287.0336303710937,284.38751220703125,289.1386413574219,287.3507385253906,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399372239590763e-09,0.0009792651981115,-0.0080641312524676,0.0,0.0,0.0,-0.0065181395038962,60.0,0.0860370770096778,-0.0,-6.538270014289084e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.178106120089068e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.66499574133195e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.138553337426856e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.664977551437914e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004584660346154,287.5387268066406,294.1499938964844,286.98065185546875,284.3501892089844,289.1016540527344,287.3110046386719,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779958054423,3.291100947322434e-09,0.000977992429398,-0.0076741464436054,0.0,0.0,0.0,-0.0064443545415997,60.0,0.0487973950803279,-0.0,-6.521283779648003e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.178106120089068e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.66499574133195e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,7.138553337426856e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.664977551437914e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004584660346154,287.5387268066406,294.1499938964844,286.98065185546875,284.3501892089844,289.1016540527344,287.3110046386719,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779958054423,3.291100947322434e-09,0.000977992429398,-0.0076741464436054,0.0,0.0,0.0,-0.0064443545415997,60.0,0.0487973950803279,-0.0,-6.521283779648003e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.166729432763532e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.653015877120195e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.129704317776486e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.65299768722616e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.000457897724118,287.5326843261719,294.1499938964844,286.9268493652344,284.3132629394531,289.0644226074219,287.27178955078125,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492424223955595e-09,0.0009767793817445,-0.0073024416342377,0.0,0.0,0.0,-0.0063740289770066,60.0,0.011320942081511,-0.0,-6.505114669153046e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.166729432763532e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.653015877120195e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.129704317776486e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.65299768722616e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.000457897724118,287.5326843261719,294.1499938964844,286.9268493652344,284.3132629394531,289.0644226074219,287.27178955078125,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492424223955595e-09,0.0009767793817445,-0.0073024416342377,0.0,0.0,0.0,-0.0063740289770066,60.0,0.011320942081511,-0.0,-6.505114669153046e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.161297202808782e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.647295519243926e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.12547916918993e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.64727732934989e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004576263600029,287.5296936035156,294.1499938964844,286.8996276855469,284.2949523925781,289.04571533203125,287.2524108886719,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762031841091,3.08150327477108e-09,0.0009762000991031,-0.0071249473839998,0.0,0.0,0.0,-0.0063404473476111,60.0,-0.007576803676784,-0.0,-6.497400306670897e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.155993757303804e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.64171049417928e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,7.121353701222688e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.641692304285245e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,0.0004573614278342,287.5267333984375,294.1499938964844,286.87213134765625,284.2767944335937,289.0269470214844,287.23309326171875,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153683994171843e-09,0.0009756345534697,-0.0069516557268798,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0265582278370857,-0.0,-6.489873527470992e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.145904186880216e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.631085413275288e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,7.11350585334003e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.631067950977013e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004568574368022,287.52081298828125,294.1499938964844,286.8162841796875,284.2408752441406,288.9891967773437,287.1947937011719,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.8895488224378596e-09,0.0009745586430653,-0.0066219721920788,0.0,0.0,0.0,-0.0062452871352434,60.0,-0.0649093389511108,-0.0,-6.475566038943725e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,9.145904186880216e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.631085413275288e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,7.11350585334003e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.631067950977013e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004568574368022,287.52081298828125,294.1499938964844,286.8162841796875,284.2408752441406,288.9891967773437,287.1947937011719,286.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.8895488224378596e-09,0.0009745586430653,-0.0066219721920788,0.0,0.0,0.0,-0.0062452871352434,60.0,-0.0649093389511108,-0.0,-6.475566038943725e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.136490552918984e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.621171921025962e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.106184057192877e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.621155186323448e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004563872062135,287.5149230957031,294.1499938964844,286.7592163085937,284.20556640625,288.9511413574219,287.15673828125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735574712976,2.7721536177693902e-09,0.0009735547355376,-0.0063143614679574,0.0,0.0,0.0,-0.0061870887875556,60.0,-0.1038544476032257,-0.0,-6.46223057287898e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.136490552918984e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.621171921025962e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.106184057192877e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.621155186323448e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004563872062135,287.5149230957031,294.1499938964844,286.7592163085937,284.20556640625,288.9511413574219,287.15673828125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735574712976,2.7721536177693902e-09,0.0009735547355376,-0.0063143614679574,0.0,0.0,0.0,-0.0061870887875556,60.0,-0.1038544476032257,-0.0,-6.46223057287898e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.127791417995468e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.612012217985466e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.099418144207448e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.611994755687192e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004559526569209,287.50909423828125,294.1499938964844,286.70074462890625,284.1709289550781,288.9128112792969,287.118896484375,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726296993903,2.663668619007353e-09,0.0009726270218379,-0.0060300957411527,0.0,0.0,0.0,-0.0061333077028393,60.0,-0.1435206830501556,-0.0,-6.4499197094392e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.127791417995468e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.612012217985466e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.099418144207448e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.611994755687192e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004559526569209,287.50909423828125,294.1499938964844,286.70074462890625,284.1709289550781,288.9128112792969,287.118896484375,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726296993903,2.663668619007353e-09,0.0009726270218379,-0.0060300957411527,0.0,0.0,0.0,-0.0061333077028393,60.0,-0.1435206830501556,-0.0,-6.4499197094392e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.119838068727404e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.603636135580018e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,7.093231397448108e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.603619400877506e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004555553605314,287.5033264160156,294.1499938964844,286.6407165527344,284.1370849609375,288.8741455078125,287.0811462402344,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717813227325,2.5644710799355153e-09,0.0009717787033878,-0.0057701654732227,0.0,0.0,0.0,-0.0060841310769319,60.0,-0.1839583367109298,-0.0,-6.438672528474855e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.119838068727404e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.603636135580018e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,7.093231397448108e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.603619400877506e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,0.0004555553605314,287.5033264160156,294.1499938964844,286.6407165527344,284.1370849609375,288.8741455078125,287.0811462402344,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717813227325,2.5644710799355153e-09,0.0009717787033878,-0.0057701654732227,0.0,0.0,0.0,-0.0060841310769319,60.0,-0.1839583367109298,-0.0,-6.438672528474855e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
