time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084900,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.116109868045896e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.599710756447166e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.090331928338856e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.599694021744654e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,0.0004553691251203,287.5004577636719,294.1499938964844,286.610107421875,284.1204528808594,288.85467529296875,287.062255859375,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713835315778,2.517968056281461e-09,0.0009713809704408,-0.0056483116932213,0.0,0.0,0.0,-0.0060610771179199,60.0,-0.2045488953590393,-0.0,-6.433403143546458e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.112629049923272e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.59604440140538e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.087623816914856e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.596028394298628e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,0.0004551952588371,287.4975891113281,294.1499938964844,286.5790405273437,284.1040344238281,288.8351135253906,287.0433044433594,286.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710122249089,2.4745456794761367e-09,0.0009710097219794,-0.0055345306172966,0.0,0.0,0.0,-0.0060395509935915,60.0,-0.2254207283258438,-0.0,-6.428485477272261e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.106192737817764e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.589266846887769e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.082617958076298e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.589250839781016e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.0004548737488221,287.4919128417969,294.1499938964844,286.5155029296875,284.0718688964844,288.79571533203125,287.0053100585937,286.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.3942545723798503e-09,0.0009703231044113,-0.0053241392597556,0.0,0.0,0.0,-0.0059997467324137,60.0,-0.26779505610466,-0.0,-6.419396214596419e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.106192737817764e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.589266846887769e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,7.082617958076298e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.589250839781016e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.0004548737488221,287.4919128417969,294.1499938964844,286.5155029296875,284.0718688964844,288.79571533203125,287.0053100585937,286.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.3942545723798503e-09,0.0009703231044113,-0.0053241392597556,0.0,0.0,0.0,-0.0059997467324137,60.0,-0.26779505610466,-0.0,-6.419396214596419e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,9.100577153731138e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.58335294853896e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.078250200720504e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.583336941432208e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004545932170003,287.4862976074219,294.1499938964844,286.45001220703125,284.0406494140625,288.7558898925781,286.9669189453125,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697262430563,2.3241886193403616e-09,0.0009697239147499,-0.0051405411213636,0.0,0.0,0.0,-0.0059650121256709,60.0,-0.3114880919456482,-0.0,-6.411470110379014e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,9.100577153731138e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,9.58335294853896e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,7.078250200720504e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.583336941432208e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0004545932170003,287.4862976074219,294.1499938964844,286.45001220703125,284.0406494140625,288.7558898925781,286.9669189453125,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697262430563,2.3241886193403616e-09,0.0009697239147499,-0.0051405411213636,0.0,0.0,0.0,-0.0059650121256709,60.0,-0.3114880919456482,-0.0,-6.411470110379014e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.094748384086417e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.577214950695634e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.073715823935345e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.577198943588884e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004543020622804,287.480712890625,294.1499938964844,286.3788146972656,284.008544921875,288.71563720703125,286.92803955078125,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691043524071,2.2514674569151794e-09,0.0009691020823083,-0.0049499850720167,0.0,0.0,0.0,-0.0059289610944688,60.0,-0.3572757840156555,-0.0,-6.40324913092627e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.094748384086417e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.577214950695634e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,7.073715823935345e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.577198943588884e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004543020622804,287.480712890625,294.1499938964844,286.3788146972656,284.008544921875,288.71563720703125,286.92803955078125,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691043524071,2.2514674569151794e-09,0.0009691020823083,-0.0049499850720167,0.0,0.0,0.0,-0.0059289610944688,60.0,-0.3572757840156555,-0.0,-6.40324913092627e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.08806105144322e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.570173278916629e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.068514969432727e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.570157271809876e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0004539680085144,287.47515869140625,294.1499938964844,286.2987670898437,283.973876953125,288.6747741699219,286.8886108398437,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.1680552908520667e-09,0.0009683888056315,-0.0047314139083027,0.0,0.0,0.0,-0.0058876099064946,60.0,-0.4079432189464569,-0.0,-6.393825202621883e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.08806105144322e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.570173278916629e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.068514969432727e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.570157271809876e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0004539680085144,287.47515869140625,294.1499938964844,286.2987670898437,283.973876953125,288.6747741699219,286.8886108398437,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.1680552908520667e-09,0.0009683888056315,-0.0047314139083027,0.0,0.0,0.0,-0.0058876099064946,60.0,-0.4079432189464569,-0.0,-6.393825202621883e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.084715566132218e-05,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.56665026023984e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,7.065912359394133e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.56663498072885e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.00045380089432,287.4724426269531,294.1499938964844,286.255615234375,283.95556640625,288.654052734375,286.8686218261719,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680340881459,2.126325338025481e-09,0.0009680319344624,-0.004622065462172,0.0,0.0,0.0,-0.0058669224381446,60.0,-0.4354000687599182,-0.0,-6.389113593741058e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.081568714464085e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.56333606154658e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.063464727252722e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.563320782035588e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004536437045317,287.4696960449219,294.1499938964844,286.21051025390625,283.9366455078125,288.6331481933594,286.84844970703125,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676982881501,2.0870696282315752e-09,0.0009676961926743,-0.0045192004181444,0.0,0.0,0.0,-0.0058474615216255,60.0,-0.4640137255191803,-0.0,-6.384682649240858e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.076738206204028e-05,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.558249439578503e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.059707422740757e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.558234160067514e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004534024046733,287.4642639160156,294.1499938964844,286.11474609375,283.8970031738281,288.5907592773437,286.80718994140625,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671827428974,2.0267918454663914e-09,0.0009671807056292,-0.0043612490408122,0.0,0.0,0.0,-0.0058175786398351,60.0,-0.5249319076538086,-0.0,-6.377882044716898e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.076738206204028e-05,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.558249439578503e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.059707422740757e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.558234160067514e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004534024046733,287.4642639160156,294.1499938964844,286.11474609375,283.8970031738281,288.5907592773437,286.80718994140625,286.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671827428974,2.0267918454663914e-09,0.0009671807056292,-0.0043612490408122,0.0,0.0,0.0,-0.0058175786398351,60.0,-0.5249319076538086,-0.0,-6.377882044716898e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.075107664102688e-05,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.556532313581556e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.058439223328605e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.556517034070566e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0004533209430519,287.4588623046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5473022460937,286.763427734375,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081199146,2.006382837649312e-09,0.0009670060826465,-0.0043077697046101,0.0,0.0,0.0,-0.0058074607513844,60.0,-0.5911441445350647,-0.0,-6.375579886253038e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,9.075107664102688e-05,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.556532313581556e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,7.058439223328605e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.556517034070566e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,0.0004533209430519,287.4588623046875,294.1499938964844,286.0120849609375,283.8550109863281,288.5473022460937,286.763427734375,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081199146,2.006382837649312e-09,0.0009670060826465,-0.0043077697046101,0.0,0.0,0.0,-0.0058074607513844,60.0,-0.5911441445350647,-0.0,-6.375579886253038e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.077621507458387e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.559179306961596e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.060394273139536e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.559164755046368e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0004534464969765,287.4535217285156,294.1499938964844,285.9032287597656,283.81072998046875,288.5027770996094,286.7155456542969,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672750602476,2.0376129672428082e-09,0.0009672730229794,-0.0043896054849028,0.0,0.0,0.0,-0.0058229421265423,60.0,-0.6616594791412354,-0.0,-6.379102757136934e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.077621507458387e-05,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.559179306961596e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.060394273139536e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.559164755046368e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0004534464969765,287.4535217285156,294.1499938964844,285.9032287597656,283.81072998046875,288.5027770996094,286.7155456542969,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672750602476,2.0376129672428082e-09,0.0009672730229794,-0.0043896054849028,0.0,0.0,0.0,-0.0058229421265423,60.0,-0.6616594791412354,-0.0,-6.379102757136934e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.084359771804884e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.566274820826948e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.065634417813271e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.56626026891172e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004537830827757,287.4482421875,294.1499938964844,285.7888488769531,283.76434326171875,288.45703125,286.6613464355469,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679921204224,2.1214716650064247e-09,0.0009679899667389,-0.004609347321093,0.0,0.0,0.0,-0.0058645140379667,60.0,-0.7363499999046326,-0.0,-6.388565765291787e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.084359771804884e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.566274820826948e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,7.065634417813271e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.56626026891172e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004537830827757,287.4482421875,294.1499938964844,285.7888488769531,283.76434326171875,288.45703125,286.6613464355469,286.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679921204224,2.1214716650064247e-09,0.0009679899667389,-0.004609347321093,0.0,0.0,0.0,-0.0058645140379667,60.0,-0.7363499999046326,-0.0,-6.388565765291787e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.088987280847503e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.571148257236928e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,7.069233834045008e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.5711337053217e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.000454014254501,287.44561767578125,294.1499938964844,285.7297668457031,283.7403564453125,288.4337158203125,286.6314392089844,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484848272,2.1790877990923722e-09,0.0009684826363809,-0.0047603240236639,0.0,0.0,0.0,-0.0058930767700076,60.0,-0.7750647068023682,-0.0,-6.395071494580408e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.094215056393296e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.57665324676782e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.073299639159814e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.576637967256828e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004542753740679,287.4429931640625,294.1499938964844,285.6695556640625,283.71588134765625,288.4100646972656,286.59912109375,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244173069598787e-09,0.0009690391598269,-0.0049308715388178,0.0,0.0,0.0,-0.0059253419749438,60.0,-0.8147637248039246,-0.0,-6.402424901352789e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.105047502089292e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.588060493115336e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.081724470481277e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.588045941200107e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004548164724837,287.4377746582031,294.1499938964844,285.5460510253906,283.66552734375,288.3617553710937,286.5271911621094,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790529546374724e-09,0.0009701926028355,-0.005284306127578,0.0,0.0,0.0,-0.0059922081418335,60.0,-0.8965895771980286,-0.0,-6.417676701175878e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.105047502089292e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.588060493115336e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.081724470481277e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.588045941200107e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004548164724837,287.4377746582031,294.1499938964844,285.5460510253906,283.66552734375,288.3617553710937,286.5271911621094,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.3790529546374724e-09,0.0009701926028355,-0.005284306127578,0.0,0.0,0.0,-0.0059922081418335,60.0,-0.8965895771980286,-0.0,-6.417676701175878e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.114446584135294e-05,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.59795797825791e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.089034625096247e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.59794342634268e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004552859754767,287.4325866699219,294.1499938964844,285.4189758300781,283.6134338378906,288.3121337890625,286.4461364746094,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.98111754655838,-0.0,-6.430923349398654e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.114446584135294e-05,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.59795797825791e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.089034625096247e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.59794342634268e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,0.0004552859754767,287.4325866699219,294.1499938964844,285.4189758300781,283.6134338378906,288.3121337890625,286.4461364746094,286.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071349611384e-09,0.000971193308942,-0.0055909352377057,0.0,0.0,0.0,-0.006050219759345,60.0,-0.98111754655838,-0.0,-6.430923349398654e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.12166724447161e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.605561353964732e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.094650936778635e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.605547529645264e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0004556466592475,287.4274597167969,294.1499938964844,285.2890014648437,283.5596923828125,288.2611694335937,286.3570861816406,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585950342748332e-09,0.0009719619411043,-0.005826449021697,0.0,0.0,0.0,-0.0060947770252823,60.0,-1.067772626876831,-0.0,-6.441106847887569e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.12166724447161e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.605561353964732e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.094650936778635e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.605547529645264e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0004556466592475,287.4274597167969,294.1499938964844,285.2890014648437,283.5596923828125,288.2611694335937,286.3570861816406,286.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.585950342748332e-09,0.0009719619411043,-0.005826449021697,0.0,0.0,0.0,-0.0060947770252823,60.0,-1.067772626876831,-0.0,-6.441106847887569e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.120229515247048e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.60404722718522e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,7.093531894497573e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.604032675269993e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004555748018901,287.42236328125,294.1499938964844,285.1568298339844,283.5045166015625,288.208740234375,286.26177978515625,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112414702,2.5679449677795674e-09,0.0009718086803331,-0.005779268220067,0.0,0.0,0.0,-0.0060858544893562,60.0,-1.1558475494384766,-0.0,-6.439066169150466e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.120229515247048e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.60404722718522e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,7.093531894497573e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.604032675269993e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004555748018901,287.42236328125,294.1499938964844,285.1568298339844,283.5045166015625,288.208740234375,286.26177978515625,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112414702,2.5679449677795674e-09,0.0009718086803331,-0.005779268220067,0.0,0.0,0.0,-0.0060858544893562,60.0,-1.1558475494384766,-0.0,-6.439066169150466e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.11260358407162e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.596016752766444e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985656738281,0.0,0.0,7.087600533850491e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.596002928446978e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0004551938909571,287.4198303222656,294.1499938964844,285.090087890625,283.4764709472656,288.1820068359375,286.2155456542969,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709982550702,2.472891891258655e-09,0.0009709957521408,-0.0055301967076957,0.0,0.0,0.0,-0.0060387318953871,60.0,-1.1995984315872192,-0.0,-6.42829789399002e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.105638309847564e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.588681859895588e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.08218285581097e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.58866803557612e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.000454845954664,287.4173278808594,294.1499938964844,285.0230407714844,283.4481201171875,288.1549987792969,286.17041015625,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.3860646791717954e-09,0.0009702533134259,-0.0053026783280074,0.0,0.0,0.0,-0.0059956880286335,60.0,-1.2433314323425293,-0.0,-6.418469666868988e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.089414379559456e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.571597183821724e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.069564162520692e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.571583359502256e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004540355294011,287.4123229980469,294.1499938964844,284.88836669921875,283.39068603515625,288.1000366210937,286.0851135253906,286.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685263503342,2.183843994529866e-09,0.0009685241384431,-0.0047727860510349,0.0,0.0,0.0,-0.0058954386040568,60.0,-1.330759882926941,-0.0,-6.395608664888641e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.089414379559456e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.571597183821724e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.069564162520692e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.571583359502256e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004540355294011,287.4123229980469,294.1499938964844,284.88836669921875,283.39068603515625,288.1000366210937,286.0851135253906,286.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685263503342,2.183843994529866e-09,0.0009685241384431,-0.0047727860510349,0.0,0.0,0.0,-0.0058954386040568,60.0,-1.330759882926941,-0.0,-6.395608664888641e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.071575914276764e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.552812844049186e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.055689638946205e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.55279901972972e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.000453144457424,287.40740966796875,294.1499938964844,284.7534484863281,283.3324279785156,288.0438232421875,286.0082702636719,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666249388828,1.961514506376716e-09,0.0009666229598224,-0.0041901962831616,0.0,0.0,0.0,-0.0057852203026413,60.0,-1.41786527633667,-0.0,-6.370520821974425e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.071575914276764e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.552812844049186e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.055689638946205e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.55279901972972e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,0.000453144457424,287.40740966796875,294.1499938964844,284.7534484863281,283.3324279785156,288.0438232421875,286.0082702636719,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666249388828,1.961514506376716e-09,0.0009666229598224,-0.0041901962831616,0.0,0.0,0.0,-0.0057852203026413,60.0,-1.41786527633667,-0.0,-6.370520821974425e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.055915143107995e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.536321158520876e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.043508958304301e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.53630733420141e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004523621755652,287.40252685546875,294.1499938964844,284.6189270019531,283.27362060546875,287.986328125,285.9403991699219,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649553103372,1.766311541473442e-09,0.0009649535641074,-0.0036786852870136,0.0,0.0,0.0,-0.0056884484365582,60.0,-1.5045887231826782,-0.0,-6.348535208644536e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.055915143107995e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.536321158520876e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.043508958304301e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.53630733420141e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004523621755652,287.40252685546875,294.1499938964844,284.6189270019531,283.27362060546875,287.986328125,285.9403991699219,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649553103372,1.766311541473442e-09,0.0009649535641074,-0.0036786852870136,0.0,0.0,0.0,-0.0056884484365582,60.0,-1.5045887231826782,-0.0,-6.348535208644536e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.049832442542538e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.52991540543735e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.038777403067797e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.529902308713643e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0004520583024714,287.3998107910156,294.1499938964844,284.5440368652344,283.24053955078125,287.9535522460937,285.9056091308594,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964306644164,1.690479645155562e-09,0.0009643049561418,-0.0034799743443727,0.0,0.0,0.0,-0.0056508546695113,60.0,-1.5530900955200195,-0.0,-6.340004432559e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
