time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087240,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.046912600751966e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.526840585749596e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,7.036506576696411e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,9.526827489025892e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0004519124631769,287.397705078125,294.1499938964844,284.4854736328125,283.2145080566406,287.92755126953125,285.8788757324219,286.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639951167628,1.6540678826615363e-09,0.0009639934287406,-0.0033845603466033,0.0,0.0,0.0,-0.0056328028440475,60.0,-1.5912307500839231,-0.0,-6.335910285315549e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.045997285284102e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.525876521365716e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,7.035794260445982e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.525863424642012e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004518667410593,287.3952941894531,294.1499938964844,284.4193725585937,283.1849060058594,287.8976745605469,285.8484191894531,286.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638970950618,1.6426237037237e-09,0.0009638954652473,-0.0033545719925314,0.0,0.0,0.0,-0.0056271292269229,60.0,-1.634658694267273,-0.0,-6.334624202963823e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.047272033058108e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.527218935545534e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.036785973468795e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.527205838821828e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004519304202403,287.3929138183594,294.1499938964844,284.3537902832031,283.1553649902344,287.8675231933594,285.817138671875,286.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640324860811,1.6584669193520083e-09,0.0009640307980589,-0.0033960880246013,0.0,0.0,0.0,-0.0056349826045334,60.0,-1.678168773651123,-0.0,-6.336404823059638e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.055901318788528e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.536305879009888e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.043497316772118e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.536293509881943e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004523614479694,287.38818359375,294.1499938964844,284.2244873046875,283.0964660644531,287.8063049316406,285.7483825683594,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649510611779,1.765902313266565e-09,0.0009649493149481,-0.0036776138003915,0.0,0.0,0.0,-0.0056882416829466,60.0,-1.7653318643569946,-0.0,-6.34848902336671e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.055901318788528e-05,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.536305879009888e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.043497316772118e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.536293509881943e-05,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004523614479694,287.38818359375,294.1499938964844,284.2244873046875,283.0964660644531,287.8063049316406,285.7483825683594,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649510611779,1.765902313266565e-09,0.0009649493149481,-0.0036776138003915,0.0,0.0,0.0,-0.0056882416829466,60.0,-1.7653318643569946,-0.0,-6.34848902336671e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.06776258489117e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.548796515446156e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.052722503431141e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.548784146318212e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004529539728537,287.38348388671875,294.1499938964844,284.0982360839844,283.0381774902344,287.74383544921875,285.6669311523437,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662142838351,1.9136103812655847e-09,0.0009662124211899,-0.0040646693669259,0.0,0.0,0.0,-0.0057614673860371,60.0,-1.8519245386123653,-0.0,-6.365122118268118e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.06776258489117e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.548796515446156e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.052722503431141e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.548784146318212e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004529539728537,287.38348388671875,294.1499938964844,284.0982360839844,283.0381774902344,287.74383544921875,285.6669311523437,286.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662142838351,1.9136103812655847e-09,0.0009662124211899,-0.0040646693669259,0.0,0.0,0.0,-0.0057614673860371,60.0,-1.8519245386123653,-0.0,-6.365122118268118e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.076335845747964e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.557823796058074e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.059390190988779e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.55781142693013e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004533821775112,287.3788146972656,294.1499938964844,283.9757385253906,282.98077392578125,287.6802062988281,285.57379150390625,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671272709965,2.020343670139368e-09,0.000967125291936,-0.0043443529866635,0.0,0.0,0.0,-0.0058143804781138,60.0,-1.93636417388916,-0.0,-6.37715444895548e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.076335845747964e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.557823796058074e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.059390190988779e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.55781142693013e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004533821775112,287.3788146972656,294.1499938964844,283.9757385253906,282.98077392578125,287.6802062988281,285.57379150390625,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671272709965,2.020343670139368e-09,0.000967125291936,-0.0043443529866635,0.0,0.0,0.0,-0.0058143804781138,60.0,-1.93636417388916,-0.0,-6.37715444895548e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.079083247343078e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.560717444401234e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.061527139740065e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.56070507527329e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004535194311756,287.37420654296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6156311035156,285.4747619628906,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674195898696,2.0544999035365663e-09,0.0009674175526015,-0.0044338554143905,0.0,0.0,0.0,-0.0058313142508268,60.0,-2.0174429416656494,-0.0,-6.381007722211507e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.079083247343078e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.560717444401234e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.061527139740065e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.56070507527329e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004535194311756,287.37420654296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6156311035156,285.4747619628906,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674195898696,2.0544999035365663e-09,0.0009674175526015,-0.0044338554143905,0.0,0.0,0.0,-0.0058313142508268,60.0,-2.0174429416656494,-0.0,-6.381007722211507e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.078898438019678e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.560523176332936e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.061383075779304e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.560510807204992e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0004535102052614,287.3719177246094,294.1499938964844,283.8003845214844,282.8970947265625,287.5829772949219,285.424560546875,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673996246419,2.05216510451578e-09,0.0009673975873738,-0.0044277375563979,0.0,0.0,0.0,-0.0058301570825278,60.0,-2.056337594985962,-0.0,-6.38074411085654e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.07846915652044e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.560070611769332e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.061049109324813e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.56005824264139e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.0004534887266345,287.36962890625,294.1499938964844,283.7445373535156,282.8699951171875,287.55010986328125,285.3743591308594,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535823822,2.046774527642014e-09,0.0009673514869064,-0.0044136117212474,0.0,0.0,0.0,-0.0058274846524,60.0,-2.0942392349243164,-0.0,-6.380135886274729e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.078584116650744e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.56019212026149e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.061138603603467e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.560180478729308e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004534945182967,287.3650817871094,294.1499938964844,283.6371765136719,282.8173217773437,287.4839172363281,285.2737731933594,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673651657067,2.0481407680961183e-09,0.0009673631284385,-0.0044171921908855,0.0,0.0,0.0,-0.0058281617239117,60.0,-2.167444229125977,-0.0,-6.380290074048389e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.078584116650744e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.56019212026149e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.061138603603467e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.560180478729308e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004534945182967,287.3650817871094,294.1499938964844,283.6371765136719,282.8173217773437,287.4839172363281,285.2737731933594,286.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673651657067,2.0481407680961183e-09,0.0009673631284385,-0.0044171921908855,0.0,0.0,0.0,-0.0058281617239117,60.0,-2.167444229125977,-0.0,-6.380290074048389e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.082775795832276e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.564606443746015e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.064398960210383e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.564594074618073e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.000453703891253,287.360595703125,294.1499938964844,283.5361633300781,282.7669677734375,287.41705322265625,285.170166015625,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678112692199,2.10029238445486e-09,0.0009678091737441,-0.0045538488775491,0.0,0.0,0.0,-0.0058540157042443,60.0,-2.2371628284454346,-0.0,-6.386174788985954e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.082775795832276e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.564606443746015e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,7.064398960210383e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.564594074618073e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.000453703891253,287.360595703125,294.1499938964844,283.5361633300781,282.7669677734375,287.41705322265625,285.170166015625,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678112692199,2.10029238445486e-09,0.0009678091737441,-0.0045538488775491,0.0,0.0,0.0,-0.0058540157042443,60.0,-2.2371628284454346,-0.0,-6.386174788985954e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.074548142962158e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.555941505823284e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.057999027892947e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.555929864291102e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004532928869593,287.3561706542969,294.1499938964844,283.4422302246094,282.71923828125,287.34967041015625,285.0694580078125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669343708083,1.997710441514755e-09,0.0009669323335401,-0.0042850440368056,0.0,0.0,0.0,-0.0058031636290252,60.0,-2.3011269569396973,-0.0,-6.37460217944863e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.074548142962158e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,9.555941505823284e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.057999027892947e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.555929864291102e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004532928869593,287.3561706542969,294.1499938964844,283.4422302246094,282.71923828125,287.34967041015625,285.0694580078125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669343708083,1.997710441514755e-09,0.0009669323335401,-0.0042850440368056,0.0,0.0,0.0,-0.0058031636290252,60.0,-2.3011269569396973,-0.0,-6.37460217944863e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.068012150237335e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.549058449920268e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.052915316307917e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.549046808388084e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,0.0004529663710854,287.35333251953125,294.1499938964844,283.3860778808594,282.6902770996094,287.3063659667969,285.0107421875,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662372758612,1.916226288756206e-09,0.0009662353550083,-0.0040715234354138,0.0,0.0,0.0,-0.0057627675123512,60.0,-2.3382606506347656,-0.0,-6.36541699350346e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.065646008821204e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.546566434437408e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.051074499031529e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.546555520500988e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.00045284818043,287.35174560546875,294.1499938964844,283.35595703125,282.674560546875,287.281982421875,284.9789123535156,286.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659848874434,1.8867203355199536e-09,0.0009659829665906,-0.0039942055009305,0.0,0.0,0.0,-0.0057481392286717,60.0,-2.35835862159729,-0.0,-6.362092364042837e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.062694880412892e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.543459600536151e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.048779662000015e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.54344795900397e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0004527007695287,287.3495788574219,294.1499938964844,283.31591796875,282.6534729003906,287.248046875,284.9361877441406,286.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499248799486166e-09,0.0009656683541834,-0.0038977868389338,0.0,0.0,0.0,-0.0057298983447253,60.0,-2.385138988494873,-0.0,-6.35794776826515e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.059969306690618e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.540589235257356e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.046659447951242e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.540577593725176e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004525646218098,287.347412109375,294.1499938964844,283.278076171875,282.63330078125,287.214111328125,284.8948669433594,286.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653794695623,1.8159300729791994e-09,0.0009653776069171,-0.0038087067659944,0.0,0.0,0.0,-0.0057130455970764,60.0,-2.41068172454834,-0.0,-6.354120074547609e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.054851398104802e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.535199933452532e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.042678771540523e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.53518901951611e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004523089737631,287.3431091308594,294.1499938964844,283.2091979980469,282.5957946777344,287.14617919921875,284.8160095214844,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520990214237031e-09,0.0009648317936807,-0.0036414430942386,0.0,0.0,0.0,-0.0056814015842974,60.0,-2.457769632339477,-0.0,-6.34693577694634e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.054851398104802e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.535199933452532e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.042678771540523e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.53518901951611e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,0.0004523089737631,287.3431091308594,294.1499938964844,283.2091979980469,282.5957946777344,287.14617919921875,284.8160095214844,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520990214237031e-09,0.0009648317936807,-0.0036414430942386,0.0,0.0,0.0,-0.0056814015842974,60.0,-2.457769632339477,-0.0,-6.34693577694634e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.049943764694036e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.530031820759176e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.03886107658036e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.530020179226996e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004520638030953,287.3388366699219,294.1499938964844,283.1499938964844,282.5624389648437,287.07843017578125,284.74267578125,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908815458904771e-09,0.0009643082739785,-0.0034810276702046,0.0,0.0,0.0,-0.0056510535068809,60.0,-2.4984006881713867,-0.0,-6.340049907294087e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.049943764694036e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.530031820759176e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.03886107658036e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.530020179226996e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0004520638030953,287.3388366699219,294.1499938964844,283.1499938964844,282.5624389648437,287.07843017578125,284.74267578125,286.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643099620006,1.6908815458904771e-09,0.0009643082739785,-0.0034810276702046,0.0,0.0,0.0,-0.0056510535068809,60.0,-2.4984006881713867,-0.0,-6.340049907294087e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.045061597134918e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.524890629108997e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.035063754301518e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.524878987576813e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004518199129961,287.3345947265625,294.1499938964844,283.09649658203125,282.5314636230469,287.0108947753906,284.6744079589844,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.629987811391231e-09,0.0009637875482439,-0.0033214604482054,0.0,0.0,0.0,-0.0056208656169474,60.0,-2.534095525741577,-0.0,-6.333203828035039e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.045061597134918e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.524890629108997e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.035063754301518e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.524878987576813e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004518199129961,287.3345947265625,294.1499938964844,283.09649658203125,282.5314636230469,287.0108947753906,284.6744079589844,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.629987811391231e-09,0.0009637875482439,-0.0033214604482054,0.0,0.0,0.0,-0.0056208656169474,60.0,-2.534095525741577,-0.0,-6.333203828035039e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.04025146155618e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.519825107418e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.031322456896305e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.51981419348158e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0004515796317718,287.3304138183594,294.1499938964844,283.04425048828125,282.5008850097656,286.94366455078125,284.61102294921875,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760775275,1.5699920252743027e-09,0.0009632745059207,-0.003164246212691,0.0,0.0,0.0,-0.0055911228992044,60.0,-2.567446708679199,-0.0,-6.326462198558147e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.04025146155618e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.519825107418e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.031322456896305e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.51981419348158e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0004515796317718,287.3304138183594,294.1499938964844,283.04425048828125,282.5008850097656,286.94366455078125,284.61102294921875,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760775275,1.5699920252743027e-09,0.0009632745059207,-0.003164246212691,0.0,0.0,0.0,-0.0055911228992044,60.0,-2.567446708679199,-0.0,-6.326462198558147e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.038010466611011e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.51746551436372e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.029579865047708e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.5174546004273e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0004514677275437,287.3283386230469,294.1499938964844,283.01861572265625,282.4857482910156,286.91015625,284.5811767578125,286.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630370768718,1.542044936186926e-09,0.0009630355052649,-0.0030910125933587,0.0,0.0,0.0,-0.0055772680789232,60.0,-2.5836644172668457,-0.0,-6.323323020751559e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.036272240336984e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.515634883427992e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.028227264527231e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.515623969491573e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004513808526098,287.3262939453125,294.1499938964844,282.9932556152344,282.470703125,286.8767395019531,284.55224609375,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628514526411,1.5203486247727938e-09,0.000962849939242,-0.0030341588426381,0.0,0.0,0.0,-0.0055665122345089,60.0,-2.599724054336548,-0.0,-6.320886569710639e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.034169488586484e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.513420081930236e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.026591629255563e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.513409167993814e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004512758168857,287.3221740722656,294.1499938964844,282.9435119628906,282.4408874511719,286.8100891113281,284.4955139160156,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626268874853,1.494085521969168e-09,0.0009626254322938,-0.0029653382953256,0.0,0.0,0.0,-0.0055534928105771,60.0,-2.6316351890563965,-0.0,-6.317937817357233e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.034169488586484e-05,297.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.513420081930236e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,7.026591629255563e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.513409167993814e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004512758168857,287.3221740722656,294.1499938964844,282.9435119628906,282.4408874511719,286.8100891113281,284.4955139160156,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626268874853,1.494085521969168e-09,0.0009626254322938,-0.0029653382953256,0.0,0.0,0.0,-0.0055534928105771,60.0,-2.6316351890563965,-0.0,-6.317937817357233e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.023238089866936e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.501908789388835e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.018088945187628e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.501898603048176e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004507297708187,287.318115234375,294.1499938964844,282.8949584960937,282.4114074707031,286.7438049316406,284.44580078125,286.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614618611522,1.357828960379947e-09,0.000961460522376,-0.0026082864496856,0.0,0.0,0.0,-0.0054859453812241,60.0,-2.661339521408081,-0.0,-6.302650490397356e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.023238089866936e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.501908789388835e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.018088945187628e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.501898603048176e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004507297708187,287.318115234375,294.1499938964844,282.8949584960937,282.4114074707031,286.7438049316406,284.44580078125,286.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614618611522,1.357828960379947e-09,0.000961460522376,-0.0026082864496856,0.0,0.0,0.0,-0.0054859453812241,60.0,-2.661339521408081,-0.0,-6.302650490397356e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.014741954160854e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.492962271906435e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.011480920482427e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.492952085565776e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004503054078668,287.3141174316406,294.1499938964844,282.84765625,282.3822326660156,286.67791748046875,284.40533447265625,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605559171177,1.251920345168855e-09,0.0009605546365492,-0.0023307593073695,0.0,0.0,0.0,-0.0054334411397576,60.0,-2.68947982788086,-0.0,-6.290780873996482e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.014741954160854e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.492962271906435e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.011480920482427e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.492952085565776e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004503054078668,287.3141174316406,294.1499938964844,282.84765625,282.3822326660156,286.67791748046875,284.40533447265625,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605559171177,1.251920345168855e-09,0.0009605546365492,-0.0023307593073695,0.0,0.0,0.0,-0.0054334411397576,60.0,-2.68947982788086,-0.0,-6.290780873996482e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
