time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089580,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.009493078337982e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.48743472690694e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,7.007398380665109e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.48742454056628e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004500431823544,287.31121826171875,294.1499938964844,282.8143310546875,282.3614501953125,286.6307067871094,284.3798217773437,286.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961922504,1.186478693071535e-09,0.0009599950280971,-0.0021592727862298,0.0,0.0,0.0,-0.0054009985178709,60.0,-2.709512948989868,-0.0,-6.283452336219852e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.007367043523118e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.485195914749056e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.005744555499405e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.485185728408396e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.000449936982477,287.31011962890625,294.1499938964844,282.8015441894531,282.3533935546875,286.61236572265625,284.3707275390625,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597695316188,1.1599713412024926e-09,0.0009597683674655,-0.002089811488986,0.0,0.0,0.0,-0.005387857556343,60.0,-2.717207908630371,-0.0,-6.280484399212585e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.003910963656381e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.481556480750442e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.003056816756725e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.481546294409782e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004497643676586,287.3081970214844,294.1499938964844,282.7789306640625,282.3390808105469,286.5801696777344,284.3562316894531,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009418336558155,1.0992886601002283e-09,0.00094183254987,-0.0019482126226648,0.0,0.0,0.0,-0.0052702268585562,60.0,-2.71366286277771,-0.0,-6.275662656207714e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.006845357362181e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.484646579949184e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.005338557064533e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.484636393608524e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004499109054449,287.30859375,294.1499938964844,282.7566223144531,282.3248291015625,286.5510559082031,284.3424377441406,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007512305164709,9.44593292473428e-10,0.0007512295851483,-0.0017321199411526,0.0,0.0,0.0,-0.0042421096004545,60.0,-2.573345899581909,-0.0,-6.279750408566542e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.003014565678313e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.480612789047882e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.002359052421525e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.480602602707222e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004497195768635,287.3085632324219,294.1499938964844,282.7128601074219,282.2965393066406,286.5015563964844,284.3193664550781,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005866107530891,7.323525674785e-10,0.0005866099963895,-0.0013387565268203,0.0,0.0,0.0,-0.0033185535576194,60.0,-2.120065927505493,-0.0,-6.274404995565419e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.003014565678313e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.480612789047882e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.002359052421525e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.480602602707222e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004497195768635,287.3085632324219,294.1499938964844,282.7128601074219,282.2965393066406,286.5015563964844,284.3193664550781,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005866107530891,7.323525674785e-10,0.0005866099963895,-0.0013387565268203,0.0,0.0,0.0,-0.0033185535576194,60.0,-2.120065927505493,-0.0,-6.274404995565419e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.2724659831728786e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,3.4460659662727267e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,2.545256575103849e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.44606232829392e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0001634665823075,287.3088684082031,294.1499938964844,282.6703186035156,282.2684936523437,286.4687805175781,284.3032531738281,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004884248482994,5.760825705358741e-10,0.0004884242662228,-0.0010261062998324,0.0,0.0,0.0,-0.0027298126369714,60.0,-1.630136251449585,-0.0,-8.289850583764746e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.2724659831728786e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,3.4460659662727267e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,2.545256575103849e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,3.44606232829392e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,0.0001634665823075,287.3088684082031,294.1499938964844,282.6703186035156,282.2684936523437,286.4687805175781,284.3032531738281,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004884248482994,5.760825705358741e-10,0.0004884242662228,-0.0010261062998324,0.0,0.0,0.0,-0.0027298126369714,60.0,-1.630136251449585,-0.0,-8.289850583764746e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,3.37181736540515e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,3.550687688402832e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.6225299734505825e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,3.5506840504240245e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0001684293820289,287.31719970703125,294.1499938964844,282.62890625,282.2406921386719,286.4486999511719,284.3021850585937,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000361669663107,4.51762904862818e-10,0.0003616691974457,-0.0008260232280008,0.0,0.0,0.0,-0.0020368197001516,60.0,-1.221766710281372,-0.0,-8.800844497613982e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,3.37181736540515e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,3.550687688402832e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,2.6225299734505825e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,3.5506840504240245e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.0001684293820289,287.31719970703125,294.1499938964844,282.62890625,282.2406921386719,286.4486999511719,284.3021850585937,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000361669663107,4.51762904862818e-10,0.0003616691974457,-0.0008260232280008,0.0,0.0,0.0,-0.0020368197001516,60.0,-1.221766710281372,-0.0,-8.800844497613982e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,2.811900048982352e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,2.9610675483127125e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,2.1870378986932337e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,2.9610644560307264e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001404603390255,287.32037353515625,294.1499938964844,282.5886535644531,282.21307373046875,286.43829345703125,284.2916564941406,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003445268375799,4.1972769704301527e-10,0.0003445264301262,-0.0007589448941871,0.0,0.0,0.0,-0.0019337614066898,60.0,-0.8593858480453491,-0.0,-6.120626228067749e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,2.811900048982352e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,2.9610675483127125e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,2.1870378986932337e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,2.9610644560307264e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001404603390255,287.32037353515625,294.1499938964844,282.5886535644531,282.21307373046875,286.43829345703125,284.2916564941406,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003445268375799,4.1972769704301527e-10,0.0003445264301262,-0.0007589448941871,0.0,0.0,0.0,-0.0019337614066898,60.0,-0.8593858480453491,-0.0,-6.120626228067749e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,3.08783128275536e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,3.251636371714994e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,2.401651363470592e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,3.251633097534068e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0001542436802992,287.3224182128906,294.1499938964844,282.5689697265625,282.1993408203125,286.4317932128906,284.2908020019531,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003295417700428,4.1204439860109687e-10,0.0003295413625892,-0.0007537303026765,0.0,0.0,0.0,-0.0018561371834948,60.0,-0.9137235879898072,-0.0,-7.3807950862203606e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,3.0483393857139163e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,3.210049544577487e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,2.370935544604436e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,3.2100462703965604e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0001522709790151,287.3246154785156,294.1499938964844,282.549560546875,282.1856689453125,286.4256896972656,284.2899169921875,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003256615600548,4.0710956827894046e-10,0.0003256611526012,-0.0007446367526426,0.0,0.0,0.0,-0.0018342309631407,60.0,-0.9544304013252258,-0.0,-7.193208695355224e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,2.9032345992163755e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.0572475225199014e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.258075983263552e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,3.057244248338975e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0001450226991437,287.3291015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4132995605469,284.2891845703125,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003071652899961,3.84731468905386e-10,0.0003071649116463,-0.0007043006480671,0.0,0.0,0.0,-0.0017305101500824,60.0,-0.964691400527954,-0.0,-6.524695450593754e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,2.9032345992163755e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.0572475225199014e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.258075983263552e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,3.057244248338975e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0001450226991437,287.3291015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4132995605469,284.2891845703125,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003071652899961,3.84731468905386e-10,0.0003071649116463,-0.0007043006480671,0.0,0.0,0.0,-0.0017305101500824,60.0,-0.964691400527954,-0.0,-6.524695450593754e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,2.5781306248973124e-05,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,2.7148969820700582e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.00521681108512e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.714894071687013e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001287830527871,287.3336486816406,294.1499938964844,282.4747314453125,282.1313171386719,286.40362548828125,284.29022216796875,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747101825661,3.4359354250668156e-10,0.000274709862424,-0.0006286035059019,0.0,0.0,0.0,-0.0015473652165383,60.0,-0.8928316831588745,-0.0,-5.145240677961738e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,2.5781306248973124e-05,297.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,2.7148969820700582e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,2.00521681108512e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.714894071687013e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001287830527871,287.3336486816406,294.1499938964844,282.4747314453125,282.1313171386719,286.40362548828125,284.29022216796875,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747101825661,3.4359354250668156e-10,0.000274709862424,-0.0006286035059019,0.0,0.0,0.0,-0.0015473652165383,60.0,-0.8928316831588745,-0.0,-5.145240677961738e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,2.030431824096013e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.138143463525921e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.579227864567656e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,2.138141280738637e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0001014243462122,287.33770751953125,294.1499938964844,282.4389953613281,282.1043395996094,286.3968505859375,284.29345703125,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182839089073,2.725366876621393e-10,0.0002182836324209,-0.0004982200916856,0.0,0.0,0.0,-0.0012292360188439,60.0,-0.7715064287185669,-0.0,-3.1913367504188273e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,2.030431824096013e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,2.138143463525921e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.579227864567656e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,2.138141280738637e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0001014243462122,287.33770751953125,294.1499938964844,282.4389953613281,282.1043395996094,286.3968505859375,284.29345703125,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182839089073,2.725366876621393e-10,0.0002182836324209,-0.0004982200916856,0.0,0.0,0.0,-0.0012292360188439,60.0,-0.7715064287185669,-0.0,-3.1913367504188273e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.5591822375427e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.641894778003916e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.2126997717132326e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.641893140913453e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.788444054313004e-05,287.3403015136719,294.1499938964844,282.4112243652344,282.0828552246094,286.3939514160156,284.2966613769531,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001669296907493,2.0858967331172096e-10,0.0001669294870225,-0.0003814563970081,0.0,0.0,0.0,-0.0009401463903486,60.0,-0.6111935973167419,-0.0,-1.881869993169971e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.450895615562331e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,1.5278637874871492e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,1.1284766515018418e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.527862150396686e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.24752972018905e-05,287.3407897949219,294.1499938964844,282.4043884277344,282.0774841308594,286.3934326171875,284.2975158691406,286.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550022425362,1.9376840409979224e-10,0.0001550020533613,-0.0003544183564372,0.0,0.0,0.0,-0.0008730218978598,60.0,-0.5782663822174072,-0.0,-1.629551826809461e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,1.246718875336228e-05,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.312855692958692e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.696722372609656e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.3128543287166394e-05,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,6.227623816812411e-05,287.3417663574219,294.1499938964844,282.3874816894531,282.0640869140625,286.3924255371094,284.29931640625,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001247016916749,1.5799896113666279e-10,0.0001247015316039,-0.0002906804729718,0.0,0.0,0.0,-0.0007036531460471,60.0,-0.4921075999736786,-0.0,-1.203186328346817e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.689035323390272e-06,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.0203026249655522e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.5359321272117086e-06,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.02030153357191e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,4.839877510676161e-05,287.34228515625,294.1499938964844,282.370849609375,282.0507202148437,286.3918762207031,284.30078125,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032414947985,1.2912892977112728e-10,0.0001032413638313,-0.0002362409140914,0.0,0.0,0.0,-0.0005815296899527,60.0,-0.4110254049301147,-0.0,-7.26702920061939e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,6.200833013281226e-06,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.529778602271108e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,4.822879873245256e-06,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,6.529771781060845e-06,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.097446824540384e-05,287.3431396484375,294.1499938964844,282.33837890625,282.0240173339844,286.3912658691406,284.3026428222656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607286923099309e-05,8.264045003869569e-11,6.607278191950172e-05,-0.0001511903828941,0.0,0.0,0.0,-0.0003721695102285,60.0,-0.2738460898399353,-0.0,-2.976431046075589e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,6.200833013281226e-06,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.529778602271108e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,4.822879873245256e-06,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,6.529771781060845e-06,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,3.097446824540384e-05,287.3431396484375,294.1499938964844,282.33837890625,282.0240173339844,286.3912658691406,284.3026428222656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.607286923099309e-05,8.264045003869569e-11,6.607278191950172e-05,-0.0001511903828941,0.0,0.0,0.0,-0.0003721695102285,60.0,-0.2738460898399353,-0.0,-2.976431046075589e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,4.096503744221991e-06,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,4.313817498768913e-06,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.1861759453022387e-06,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,4.313812951295404e-06,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,2.046289955615066e-05,287.343505859375,294.1499938964844,282.3070068359375,281.9973449707031,286.3910522460937,284.30352783203125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.365019776741974e-05,5.4595338666585385e-11,4.3650143197737634e-05,-9.988201054511592e-05,0.0,0.0,0.0,-0.0002458690432831,60.0,-0.179939791560173,-0.0,-1.2990399034240596e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,4.096503744221991e-06,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,4.313817498768913e-06,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.1861759453022387e-06,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,4.313812951295404e-06,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,2.046289955615066e-05,287.343505859375,294.1499938964844,282.3070068359375,281.9973449707031,286.3910522460937,284.30352783203125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.365019776741974e-05,5.4595338666585385e-11,4.3650143197737634e-05,-9.988201054511592e-05,0.0,0.0,0.0,-0.0002458690432831,60.0,-0.179939791560173,-0.0,-1.2990399034240596e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,2.944764219137141e-06,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.1009799386083614e-06,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,2.290376869495958e-06,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.100976755376905e-06,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.4709718016092664e-05,287.3436279296875,294.1499938964844,282.2767028808594,281.970703125,286.39093017578125,284.3039245605469,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1377814593724906e-05,3.924573513391927e-11,3.137777457595803e-05,-7.179992098826915e-05,0.0,0.0,0.0,-0.0001767422218108,60.0,-0.1253348290920257,-0.0,-6.712694289312536e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,2.944764219137141e-06,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,3.1009799386083614e-06,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,2.290376869495958e-06,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.100976755376905e-06,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.4709718016092664e-05,287.3436279296875,294.1499938964844,282.2767028808594,281.970703125,286.39093017578125,284.3039245605469,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1377814593724906e-05,3.924573513391927e-11,3.137777457595803e-05,-7.179992098826915e-05,0.0,0.0,0.0,-0.0001767422218108,60.0,-0.1253348290920257,-0.0,-6.712694289312536e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,2.1937296423857333e-06,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.310104264324764e-06,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.7062376400645007e-06,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.310101763214334e-06,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.0958142411254812e-05,287.3436889648437,294.1499938964844,282.2474365234375,281.9440612792969,286.3908996582031,284.3041687011719,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.337518162676133e-05,2.923646394425994e-11,2.3375152522930875e-05,-5.34879945917055e-05,0.0,0.0,0.0,-0.0001316656853305,60.0,-0.0911156386137008,-0.0,-3.725306521595861e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,2.1937296423857333e-06,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.310104264324764e-06,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.7062376400645007e-06,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.310101763214334e-06,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.0958142411254812e-05,287.3436889648437,294.1499938964844,282.2474365234375,281.9440612792969,286.3908996582031,284.3041687011719,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.337518162676133e-05,2.923646394425994e-11,2.3375152522930875e-05,-5.34879945917055e-05,0.0,0.0,0.0,-0.0001316656853305,60.0,-0.0911156386137008,-0.0,-3.725306521595861e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.8562495824880896e-06,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.954721255970071e-06,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.4437525805988116e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.954719209606992e-06,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.27235851122532e-06,287.3437194824219,294.1499938964844,282.2331848144531,281.9307556152344,286.390869140625,284.3042297363281,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9779210560955107e-05,2.473877526443236e-11,1.977918691409286e-05,-4.525954136624932e-05,0.0,0.0,0.0,-0.0001114106271415,60.0,-0.0780567079782486,-0.0,-2.667279591639371e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.5278362752724206e-06,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.6088858956209151e-06,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.1883195156769943e-06,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.6088841903183493e-06,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.631863809365314e-06,287.34375,294.1499938964844,282.2192077636719,281.9174194335937,286.390869140625,284.3042907714844,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6279842384392396e-05,2.036197425947517e-11,1.6279822375508957e-05,-3.725213173311204e-05,0.0,0.0,0.0,-9.169967961497603e-05,60.0,-0.0659918338060379,-0.0,-1.806963606520995e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.365781465930922e-07,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.86262307378638e-07,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.2845114118536e-07,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.862612841970986e-07,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,4.678405275626574e-06,287.34375,294.1499938964844,282.1920166015625,281.8907165527344,286.3908386230469,284.3043212890625,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.97974620986497e-06,1.2482104759514724e-11,9.979733476939144e-06,-2.283598951180465e-05,0.0,0.0,0.0,-5.621302989311516e-05,60.0,-0.0441429950296878,-0.0,-6.790219862079505e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.365781465930922e-07,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.86262307378638e-07,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.2845114118536e-07,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.862612841970986e-07,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,4.678405275626574e-06,287.34375,294.1499938964844,282.1920166015625,281.8907165527344,286.3908386230469,284.3043212890625,286.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.97974620986497e-06,1.2482104759514724e-11,9.979733476939144e-06,-2.283598951180465e-05,0.0,0.0,0.0,-5.621302989311516e-05,60.0,-0.0441429950296878,-0.0,-6.790219862079505e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,4.851691528529045e-07,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.109067160447012e-07,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.773545529384137e-07,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,5.109062044539314e-07,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.4235221189883305e-06,287.34375,294.1499938964844,282.1658630371094,281.86395263671875,286.3908386230469,284.3043212890625,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.169778887648136e-06,6.466080709061073e-12,5.169772521185223e-06,-1.1829633876914158e-05,0.0,0.0,0.0,-2.9119866667315364e-05,60.0,-0.025945397093892,-0.0,-1.822141612942141e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,4.851691528529045e-07,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.109067160447012e-07,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.773545529384137e-07,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,5.109062044539314e-07,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.4235221189883305e-06,287.34375,294.1499938964844,282.1658630371094,281.86395263671875,286.3908386230469,284.3043212890625,286.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.169778887648136e-06,6.466080709061073e-12,5.169772521185223e-06,-1.1829633876914158e-05,0.0,0.0,0.0,-2.9119866667315364e-05,60.0,-0.025945397093892,-0.0,-1.822141612942141e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.111826375994497e-07,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.2238559438392258e-07,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.642534925849759e-07,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.223853670102472e-07,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.0549017588346032e-06,287.3437194824219,294.1499938964844,282.14068603515625,281.8370666503906,286.3908386230469,284.3043212890625,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2502952106151497e-06,2.814520101354634e-12,2.250292254757369e-06,-5.149181561137084e-06,0.0,0.0,0.0,-1.2675256584770976e-05,60.0,-0.0133391739800572,-0.0,-3.45232929700387e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
