time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091920,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.111826375994497e-07,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.2238559438392258e-07,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.642534925849759e-07,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.223853670102472e-07,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.0549017588346032e-06,287.3437194824219,294.1499938964844,282.14068603515625,281.8370666503906,286.3908386230469,284.3043212890625,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2502952106151497e-06,2.814520101354634e-12,2.250292254757369e-06,-5.149181561137084e-06,0.0,0.0,0.0,-1.2675256584770976e-05,60.0,-0.0133391739800572,-0.0,-3.45232929700387e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,8.182147581692335e-08,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,8.61619966485705e-08,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,6.363905669104497e-08,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,8.61619113834422e-08,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,4.087155218712724e-07,287.3437194824219,294.1499938964844,282.119384765625,281.8133544921875,286.3908386230469,284.3043212890625,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.718809567653807e-07,1.0904744988937676e-12,8.718798767404223e-07,-1.995047796299332e-06,0.0,0.0,0.0,-4.911038558930159e-06,60.0,-0.0065669072791934,-0.0,-5.1823938884828717e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.107312427478973e-08,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.484346298269885e-08,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,5.5279212318737336e-08,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.48433848229979e-08,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,3.550252642980922e-07,287.3437194824219,294.1499938964844,282.1165466308594,281.8100891113281,286.3908386230469,284.3043212890625,286.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.573493689960742e-07,9.472253710562928e-13,7.573484026579536e-07,-1.732975078994059e-06,0.0,0.0,0.0,-4.265923053026199e-06,60.0,-0.0058802184648811,-0.0,-3.910268986319528e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,3.535197379278544e-08,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.7227348315127535e-08,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.7496035670537825e-08,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,3.722731278799074e-08,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.7659056084085028e-07,287.3437194824219,294.1499938964844,282.1048278808594,281.79656982421875,286.3908386230469,284.3043212890625,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.767207203964064e-07,4.711878131592739e-13,3.7672023722734593e-07,-8.620075391263526e-07,0.0,0.0,0.0,-2.1219602786004543e-06,60.0,-0.003651725128293,-0.0,-9.674380030801412e-15,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.60145621208585e-08,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.686411366108587e-08,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.2455795506127744e-08,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.6864095897517473e-08,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.999611284503771e-08,287.3437194824219,294.1499938964844,282.0933837890625,281.7829895019531,286.3908386230469,284.3043212890625,286.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.706563210746026e-07,2.1345689701478962e-13,1.706561079117819e-07,-3.904925733877463e-07,0.0,0.0,0.0,-9.612558642402291e-07,60.0,-0.0022161365486681,-0.0,-1.9852991151806786e-15,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.161769569435478e-09,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.2233998258892598e-09,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.036003612017395e-10,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.2233986046439327e-09,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,5.803284075511783e-09,287.3437194824219,294.1499938964844,282.0711975097656,281.7557067871094,286.3908386230469,284.3043212890625,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2385290126815109e-08,1.5501727844619874e-14,1.2385275027781972e-08,-2.8335790602795896e-08,0.0,0.0,0.0,-6.97618816047907e-08,60.0,-0.0006593940779566,-0.0,-1.0448062896056253e-17,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.161769569435478e-09,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.2233998258892598e-09,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.036003612017395e-10,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.2233986046439327e-09,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,5.803284075511783e-09,287.3437194824219,294.1499938964844,282.0711975097656,281.7557067871094,286.3908386230469,284.3043212890625,286.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2385290126815109e-08,1.5501727844619874e-14,1.2385275027781972e-08,-2.8335790602795896e-08,0.0,0.0,0.0,-6.97618816047907e-08,60.0,-0.0006593940779566,-0.0,-1.0448062896056253e-17,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.2232497787211256e-10,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.341190297183714e-10,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.7291977572053696e-10,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.3411877991819097e-10,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.1105601993577352e-09,287.3437194824219,294.1499938964844,282.04998779296875,281.7282409667969,286.3908386230469,284.3043212890625,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.368041984723845e-09,-2.9499264935352407e-15,-2.368039098143981e-09,5.420619064722132e-09,0.0,0.0,0.0,1.3344106264412405e-08,60.0,-0.0001615219662198,-0.0,-3.826241021119494e-19,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.2232497787211256e-10,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.341190297183714e-10,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.7291977572053696e-10,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.3411877991819097e-10,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.1105601993577352e-09,287.3437194824219,294.1499938964844,282.04998779296875,281.7282409667969,286.3908386230469,284.3043212890625,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,2.368041984723845e-09,-2.9499264935352407e-15,-2.368039098143981e-09,5.420619064722132e-09,0.0,0.0,0.0,1.3344106264412405e-08,60.0,-0.0001615219662198,-0.0,-3.826241021119494e-19,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.8909923066589016e-11,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.044355739723059e-11,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.2485541206762605e-11,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,3.0443522702761066e-11,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.4441116358288042e-10,287.3437194824219,294.1499938964844,282.0292358398437,281.7006530761719,286.3908386230469,284.3043212890625,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1728400462505125e-10,4.077653136378052e-16,3.1728358829141707e-10,-7.214884800710305e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-3.984156137448736e-05,-0.0,-6.4697822558703514e-21,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.8909923066589016e-11,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.044355739723059e-11,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.2485541206762605e-11,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,3.0443522702761066e-11,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.4441116358288042e-10,287.3437194824219,294.1499938964844,282.0292358398437,281.7006530761719,286.3908386230469,284.3043212890625,286.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1728400462505125e-10,4.077653136378052e-16,3.1728358829141707e-10,-7.214884800710305e-10,0.0,0.0,0.0,-1.804437488317489e-09,60.0,-3.984156137448736e-05,-0.0,-6.4697822558703514e-21,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-4.860960592378838e-12,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.118828104444528e-12,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-3.780754789101115e-12,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-5.1188224665932306e-12,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-2.428152297284657e-11,287.3437194824219,294.1499938964844,282.0083923339844,281.6729431152344,286.3908386230469,284.3043212890625,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,5.499531385844136e-11,-5.544390806490217e-17,-5.4995258347290126e-11,1.2401765725478242e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.1887103028129786e-05,-0.0,-1.829110576354828e-22,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-4.860960592378838e-12,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.118828104444528e-12,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-3.780754789101115e-12,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-5.1188224665932306e-12,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-2.428152297284657e-11,287.3437194824219,294.1499938964844,282.0083923339844,281.6729431152344,286.3908386230469,284.3043212890625,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,5.499531385844136e-11,-5.544390806490217e-17,-5.4995258347290126e-11,1.2401765725478242e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.1887103028129786e-05,-0.0,-1.829110576354828e-22,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-5.116800537961763e-13,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.388239767561975e-13,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-3.979741883264332e-13,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-5.388234346551113e-13,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-2.5559498094407385e-12,287.3437194824219,294.1499938964844,281.9979553222656,281.6590576171875,286.3908386230469,284.3043212890625,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,5.486871373916458e-12,5.60404235733805e-18,-5.4868770117677546e-12,1.3029922626972557e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.648465725651477e-06,-0.0,-2.0267154052839512e-24,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.98748779296875,281.6451416015625,286.3908386230469,284.3043212890625,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.374517968448345e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.966552734375,281.61724853515625,286.3908386230469,284.3043212890625,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-3.252182295909733e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.966552734375,281.61724853515625,286.3908386230469,284.3043212890625,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-3.252182295909733e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.945556640625,281.5893249511719,286.3908386230469,284.3043212890625,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.618523694764008e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.945556640625,281.5893249511719,286.3908386230469,284.3043212890625,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.618523694764008e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.924560546875,281.5613098144531,286.3908386230469,284.3043212890625,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.3382765448332066e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.924560546875,281.5613098144531,286.3908386230469,284.3043212890625,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.3382765448332066e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.9043884277344,281.5343933105469,286.3908386230469,284.3043212890625,286.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.1562880192504963e-06,-0.0,-4.758809584847079e-42,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.9035339355469,281.53326416015625,286.3908386230469,284.3043212890625,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.149388137695496e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.8930358886719,281.51922607421875,286.3908386230469,284.3043212890625,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201653833047344e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.068094545393251e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.8825378417969,281.50518798828125,286.3908386230469,284.3043212890625,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.9909907678083982e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.8615417480469,281.4770812988281,286.3908386230469,284.3043212890625,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8473945146979527e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.8615417480469,281.4770812988281,286.3908386230469,284.3043212890625,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8473945146979527e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.8406066894531,281.4489440917969,286.3908386230469,284.3043212890625,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7148652204923565e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.8406066894531,281.4489440917969,286.3908386230469,284.3043212890625,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901458428572e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7148652204923565e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.8197021484375,281.4208068847656,286.3908386230469,284.3043212890625,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.593357296769682e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.8197021484375,281.4208068847656,286.3908386230469,284.3043212890625,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.593357296769682e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7988586425781,281.3926696777344,286.3908386230469,284.3043212890625,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4796598861721575e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7988586425781,281.3926696777344,286.3908386230469,284.3043212890625,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4796598861721575e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7884826660156,281.37860107421875,286.3908386230469,284.3043212890625,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.426352127964492e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7781066894531,281.3645324707031,286.3908386230469,284.3043212890625,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.368332526619943e-12,1.4820067293881788e-17,2.3683175646299626e-12,-3.343972885053171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3753215171163902e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7574462890625,281.3363952636719,286.3908386230469,284.3043212890625,286.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2774274864568724e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.7574462890625,281.3363952636719,286.3908386230469,284.3043212890625,286.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2774274864568724e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.73687744140625,281.3083190917969,286.3908386230469,284.3043212890625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.186956865240063e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.73687744140625,281.3083190917969,286.3908386230469,284.3043212890625,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160334208666533e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.186956865240063e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.7164001464844,281.2802734375,286.3908386230469,284.3043212890625,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.102497890315135e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
