time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094320,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.7164001464844,281.2802734375,286.3908386230469,284.3043212890625,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.102497890315135e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.69610595703125,281.25225830078125,286.3908386230469,284.3043212890625,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335035847144e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.024118887471559e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.69610595703125,281.25225830078125,286.3908386230469,284.3043212890625,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335035847144e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.024118887471559e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.6859741210937,281.23828125,286.3908386230469,284.3043212890625,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-9.561191291140858e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.6759033203125,281.2243347167969,286.3908386230469,284.3043212890625,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778747669500976e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-6.635231329710223e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.6558837890625,281.1964416503906,286.3908386230469,284.3043212890625,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335035847144e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.740669287959463e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.6558837890625,281.1964416503906,286.3908386230469,284.3043212890625,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335035847144e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.740669287959463e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.63604736328125,281.16864013671875,286.3908386230469,284.3043212890625,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.3174139894545078e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.63604736328125,281.16864013671875,286.3908386230469,284.3043212890625,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.3174139894545078e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.61639404296875,281.14093017578125,286.3908386230469,284.3043212890625,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.15419215750127e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-9.017001048050588e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.61639404296875,281.14093017578125,286.3908386230469,284.3043212890625,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.15419215750127e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-9.017001048050588e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.596923828125,281.1133117675781,286.3908386230469,284.3043212890625,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-7.486083291041723e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.596923828125,281.1133117675781,286.3908386230469,284.3043212890625,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-7.486083291041723e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.5872497558594,281.0995178222656,286.3908386230469,284.3043212890625,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.368332526619943e-12,1.4820067293881788e-17,2.3683175646299626e-12,-3.343972885053171e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.083713171596173e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.5776672363281,281.0857849121094,286.3908386230469,284.3043212890625,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335035847144e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-6.748063583472685e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.5586242675781,281.0583801269531,286.3908386230469,284.3043212890625,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-6.179690217322786e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.5586242675781,281.0583801269531,286.3908386230469,284.3043212890625,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778748496681589e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-6.179690217322786e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.53985595703125,281.0310974121094,286.3908386230469,284.3043212890625,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335863027757e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.718342777072394e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.53985595703125,281.0310974121094,286.3908386230469,284.3043212890625,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335863027757e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.718342777072394e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.5213317871094,281.0039367675781,286.3908386230469,284.3043212890625,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335863027757e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.308230583978002e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.5213317871094,281.0039367675781,286.3908386230469,284.3043212890625,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160335863027757e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.308230583978002e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.5030517578125,280.9769287109375,286.3908386230469,284.3043212890625,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541922402193313e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-4.930909085487656e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.5030517578125,280.9769287109375,286.3908386230469,284.3043212890625,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541922402193313e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-4.930909085487656e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.4940185546875,280.9634704589844,286.3908386230469,284.3043212890625,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.754886617774901e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.4850769042969,280.9500732421875,286.3908386230469,284.3043212890625,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.583190786888736e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.4673767089844,280.9233703613281,286.3908386230469,284.3043212890625,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-4.262570030277857e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.4673767089844,280.9233703613281,286.3908386230469,284.3043212890625,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-4.262570030277857e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.45001220703125,280.8968505859375,286.3908386230469,284.3043212890625,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.961305026223272e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.45001220703125,280.8968505859375,286.3908386230469,284.3043212890625,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.961305026223272e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.4328308105469,280.87030029296875,286.3908386230469,284.3043212890625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.680989664189838e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.4328308105469,280.87030029296875,286.3908386230469,284.3043212890625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.680989664189838e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.4157409667969,280.8435974121094,286.3908386230469,284.3043212890625,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.0119017065827559e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.421851602070092e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.4157409667969,280.8435974121094,286.3908386230469,284.3043212890625,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.0119017065827559e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.421851602070092e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.4072265625,280.8302001953125,286.3908386230469,284.3043212890625,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-3.301618676232465e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3987121582031,280.8167419433594,286.3908386230469,284.3043212890625,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.185485013545986e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3817749023437,280.7897644042969,286.3908386230469,284.3043212890625,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.957543756565429e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3817749023437,280.7897644042969,286.3908386230469,284.3043212890625,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.957543756565429e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.36492919921875,280.7626647949219,286.3908386230469,284.3043212890625,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541923229373925e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-2.748274994246458e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.36492919921875,280.7626647949219,286.3908386230469,284.3043212890625,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541923229373925e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-2.748274994246458e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3481140136719,280.7354431152344,286.3908386230469,284.3043212890625,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.5585893581592245e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3481140136719,280.7354431152344,286.3908386230469,284.3043212890625,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.5585893581592245e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
