time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096780,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.33135986328125,280.7081298828125,286.3908386230469,284.3043212890625,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.3761909062614006e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.33135986328125,280.7081298828125,286.3908386230469,284.3043212890625,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.3761909062614006e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3230285644531,280.6944580078125,286.3908386230469,284.3043212890625,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.2939863697502005e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.3146667480469,280.6807556152344,286.3908386230469,284.3043212890625,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.215197412169801e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.29803466796875,280.6533203125,286.3908386230469,284.3043212890625,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.0608077022643561e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.29803466796875,280.6533203125,286.3908386230469,284.3043212890625,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.0608077022643561e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.28143310546875,280.6258544921875,286.3908386230469,284.3043212890625,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.9132492923290561e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.28143310546875,280.6258544921875,286.3908386230469,284.3043212890625,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.9132492923290561e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.2648620605469,280.5983581542969,286.3908386230469,284.3043212890625,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.781403113909619e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.2648620605469,280.5983581542969,286.3908386230469,284.3043212890625,286.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.781403113909619e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.24835205078125,280.57086181640625,286.3908386230469,284.3043212890625,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541923229373925e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.6532004565306124e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.24835205078125,280.57086181640625,286.3908386230469,284.3043212890625,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541923229373925e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-1.6532004565306124e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.2400817871094,280.5570983886719,286.3908386230469,284.3043212890625,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,2.9426797370363245e-12,9.500603604993113e-18,-2.9426892780154423e-12,5.329988620600412e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5967273725436828e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.2318420410156,280.5433654785156,286.3908386230469,284.3043212890625,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.0119017065827559e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.542987035918486e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.2153625488281,280.515869140625,286.3908386230469,284.3043212890625,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4325459574138224e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.2153625488281,280.515869140625,286.3908386230469,284.3043212890625,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4325459574138224e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.1988830566406,280.4884338378906,286.3908386230469,284.3043212890625,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.33531230517292e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.1988830566406,280.4884338378906,286.3908386230469,284.3043212890625,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.33531230517292e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1824035644531,280.4610595703125,286.3908386230469,284.3043212890625,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2387617687181773e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1824035644531,280.4610595703125,286.3908386230469,284.3043212890625,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2387617687181773e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1659545898437,280.4337463378906,286.3908386230469,284.3043212890625,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.1652102216430649e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1659545898437,280.4337463378906,286.3908386230469,284.3043212890625,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.1652102216430649e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1577453613281,280.4201354980469,286.3908386230469,284.3043212890625,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-8.357087466492885e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1495056152344,280.4065246582031,286.3908386230469,284.3043212890625,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-8.753308833320261e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.133056640625,280.37939453125,286.3908386230469,284.3043212890625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-9.21101346307296e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.133056640625,280.37939453125,286.3908386230469,284.3043212890625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-9.21101346307296e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1165771484375,280.3523864746094,286.3908386230469,284.3043212890625,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-9.094879516169385e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1165771484375,280.3523864746094,286.3908386230469,284.3043212890625,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-9.094879516169385e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1000671386719,280.3255310058594,286.3908386230469,284.3043212890625,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-8.562029307768172e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.1000671386719,280.3255310058594,286.3908386230469,284.3043212890625,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-8.562029307768172e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.08355712890625,280.2987976074219,286.3908386230469,284.3043212890625,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.983636862718414e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.08355712890625,280.2987976074219,286.3908386230469,284.3043212890625,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.983636862718414e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0752868652344,280.2854919433594,286.3908386230469,284.3043212890625,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.728598205858361e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0670166015625,280.2722473144531,286.3908386230469,284.3043212890625,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.469004259519353e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.0504455566406,280.2458801269531,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-6.931600893267388e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.0504455566406,280.2458801269531,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.315164661544078e-13,1.1541924056554539e-17,-2.315280129075448e-13,2.6744845487564058e-12,0.0,0.0,0.0,0.0,60.0,-6.931600893267388e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0338439941406,280.2196960449219,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-6.432907895259632e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0338439941406,280.2196960449219,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-6.432907895259632e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0171813964844,280.1937255859375,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.982035133911269e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,281.0171813964844,280.1937255859375,286.3908386230469,284.3043212890625,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.982035133911269e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.00048828125,280.1679992675781,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.59264492494549e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
