time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099240,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,281.00048828125,280.1679992675781,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.59264492494549e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.9920959472656,280.1552429199219,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.3854254389307243e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.98370361328125,280.1425170898437,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.187314755517036e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.9668884277344,280.1172790527344,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-4.8525759410722464e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.9668884277344,280.1172790527344,286.3908386230469,284.3043212890625,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778749323862201e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-4.8525759410722464e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.95001220703125,280.0923156738281,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.420165548740857e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.531499797622018e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.95001220703125,280.0923156738281,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.420165548740857e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.531499797622018e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.9326477050781,280.06756591796875,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201657141769794e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.214977877836645e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.9326477050781,280.06756591796875,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201657141769794e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.214977877836645e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.9145202636719,280.0428771972656,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.882515997588598e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.9145202636719,280.0428771972656,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.882515997588598e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.9051818847656,280.0306091308594,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.7595508928234274e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.89569091796875,280.0183410644531,286.3908386230469,284.3043212890625,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201657141769794e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.636585432786888e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.87615966796875,279.99395751953125,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.3519434339268634e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.87615966796875,279.99395751953125,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.3519434339268634e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8560485839844,279.96978759765625,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.103735579657041e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8560485839844,279.96978759765625,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-3.103735579657041e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8354187011719,279.94580078125,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.882853600283397e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8354187011719,279.94580078125,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.882853600283397e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8143005371094,279.92205810546875,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.6824656274015985e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8143005371094,279.92205810546875,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.6824656274015985e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.8036193847656,279.9103088378906,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.6050431145563383e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.7928161621094,279.89862060546875,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.5094033517802927e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.7709655761719,279.8754577636719,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.3659438852519088e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.7709655761719,279.8754577636719,286.3908386230469,284.3043212890625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.3659438852519088e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.7488708496094,279.8526611328125,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.2179300174229866e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.7488708496094,279.8526611328125,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.216033669020837e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.2179300174229866e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.7265319824219,279.8302001953125,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.0630848140967828e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.7265319824219,279.8302001953125,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750151042817e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-2.0630848140967828e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.7041015625,279.8081359863281,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.7041015625,279.8081359863281,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.88546813717494e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.6928405761719,279.7972717285156,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.8239855847923536e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.6815490722656,279.7864990234375,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.7716114797394766e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.6590270996094,279.76531982421875,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.6623088683331844e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.6590270996094,279.76531982421875,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.6623088683331844e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.63653564453125,279.7445983886719,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.5552835463950032e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.63653564453125,279.7445983886719,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.5552835463950032e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.6141662597656,279.7243957519531,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4027154549012266e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.6141662597656,279.7243957519531,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.4027154549012266e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.59197998046875,279.7047119140625,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2888587086479221e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.59197998046875,279.7047119140625,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2888587086479221e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
