time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101700,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.5809936523437,279.6950988769531,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.570068359375,279.68560791015625,286.3908386230469,284.3043212890625,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,2.9983370387204333e-12,1.011901789300817e-17,-2.9983470133804198e-12,3.648512048037844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.004032002238091e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.5484313964844,279.6671142578125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160338344569596e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.772070956780226e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.5484313964844,279.6671142578125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160338344569596e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.772070956780226e-06,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.5272216796875,279.64923095703125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201657141769794e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1579689953578054e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,-2.5584002689808816e-13,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.694119883780988e-13,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,-1.9898709416321658e-13,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,-2.6941171732755564e-13,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,-1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.5272216796875,279.64923095703125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.423989611463617e-12,1.4201657141769794e-17,2.423975516835375e-12,-1.662496095650168e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1579689953578054e-06,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.50640869140625,279.6319885253906,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.731887770503818e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.50640869140625,279.6319885253906,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.731887770503818e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.48614501953125,279.6154479980469,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.955376234263895e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.48614501953125,279.6154479980469,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.955376234263895e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.4761962890625,279.6074523925781,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.3867754944385524e-07,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.4664306640625,279.5996398925781,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-1.0053553722855213e-07,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.4473571777344,279.5845642089844,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.2582435355598136e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.4473571777344,279.5845642089844,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-4.2582435355598136e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.4289855957031,279.5702514648437,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.010710709043905e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.4289855957031,279.5702514648437,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160337517388982e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-2.010710709043905e-08,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.4114074707031,279.5567626953125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.1658934262470666e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.4114074707031,279.5567626953125,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.2778750978223426e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-1.1658934262470666e-08,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3946228027344,279.5440979003906,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160338344569596e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.924431777439622e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3946228027344,279.5440979003906,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160338344569596e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.924431777439622e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3865966796875,279.5381164550781,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160338344569596e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-7.24129112228411e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3787536621094,279.5323181152344,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160339171750209e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.3638610839844,279.5214233398437,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.277875180540404e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.8750098119730865e-09,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.5584002689808816e-13,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.694119883780988e-13,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.9898709416321658e-13,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.6941171732755564e-13,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,1.2779749047203692e-12,287.3437194824219,294.1499938964844,280.3638610839844,279.5214233398437,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,3.4283085268219105e-13,1.277875180540404e-17,-3.428436462678264e-13,-6.884687047889474e-13,0.0,0.0,0.0,0.0,60.0,-5.8750098119730865e-09,-0.0,-5.066788513209878e-25,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3500061035156,279.511474609375,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160339171750209e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0,287.3437194824219,294.1499938964844,280.3500061035156,279.511474609375,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.871736594182994e-13,1.2160339171750209e-17,-2.871858295876856e-13,9.930079761938382e-13,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-0.0,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,6.751362580104114e-09,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.109512978331622e-09,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,5.2510702452934765e-09,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.109505872904265e-09,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,3.37244792092406e-08,287.3437194824219,294.1499938964844,280.33856201171875,279.504638671875,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.193408180228289e-08,8.99848839647395e-14,7.193398943172724e-08,-1.646046001724244e-07,0.0,0.0,0.0,-4.051835276186466e-07,60.0,-0.0002045747387455,-0.0,-3.528406797829618e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,6.751362580104114e-09,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.109512978331622e-09,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,5.2510702452934765e-09,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.109505872904265e-09,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,3.37244792092406e-08,287.3437194824219,294.1499938964844,280.33856201171875,279.504638671875,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.193408180228289e-08,8.99848839647395e-14,7.193398943172724e-08,-1.646046001724244e-07,0.0,0.0,0.0,-4.051835276186466e-07,60.0,-0.0002045747387455,-0.0,-3.528406797829618e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.128558935192814e-07,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.1884274897511204e-07,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.777698923267965e-08,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.1884262818284697e-07,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,5.637389790535963e-07,287.3437194824219,294.1499938964844,280.3308410644531,279.5028381347656,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2024873967675376e-06,1.5040315997846838e-12,1.2024859188386472e-06,-2.7516064164956333e-06,0.0,0.0,0.0,-6.773276254534721e-06,60.0,-0.0034271948970854,-0.0,-9.859259540506357e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.128558935192814e-07,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.1884274897511204e-07,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,8.777698923267965e-08,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.1884262818284697e-07,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,5.637389790535963e-07,287.3437194824219,294.1499938964844,280.3308410644531,279.5028381347656,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2024873967675376e-06,1.5040315997846838e-12,1.2024859188386472e-06,-2.7516064164956333e-06,0.0,0.0,0.0,-6.773276254534721e-06,60.0,-0.0034271948970854,-0.0,-9.859259540506357e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,2.495279431968811e-07,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6276507014699746e-07,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,1.940776854780779e-07,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.627647859299032e-07,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.246444639946276e-06,287.3437194824219,294.1499938964844,280.32830810546875,279.5037536621094,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.658738594618626e-06,3.3254471225319104e-12,2.6587351840134943e-06,-6.083890184527263e-06,0.0,0.0,0.0,-1.4975928934291003e-05,60.0,-0.0076996614225208,-0.0,-4.819857078557088e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,4.769021870743018e-07,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.022012032895873e-07,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.70924681192264e-07,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,5.022006916988175e-07,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.3822269668016816e-06,287.3437194824219,294.1499938964844,280.32666015625,279.505859375,286.3908386230469,284.3043212890625,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0814414862543344e-06,6.355655585155162e-12,5.081435119791422e-06,-1.1627661478996744e-05,0.0,0.0,0.0,-2.86223366856575e-05,60.0,-0.0151077862828969,-0.0,-1.760574542056248e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.3713506632484496e-06,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4440989843933494e-06,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.0666082062016358e-06,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.444097506464459e-06,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,6.850185400253395e-06,287.34375,294.1499938964844,280.3258361816406,279.51336669921875,286.39080810546875,284.30438232421875,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611921869800426e-05,1.8275950197654822e-11,1.461190367990639e-05,-3.343585558468476e-05,0.0,0.0,0.0,-8.230484672822058e-05,60.0,-0.0458496920764446,-0.0,-1.455770226588271e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.3713506632484496e-06,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4440989843933494e-06,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.0666082062016358e-06,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.444097506464459e-06,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,6.850185400253395e-06,287.34375,294.1499938964844,280.3258361816406,279.51336669921875,286.39080810546875,284.30438232421875,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611921869800426e-05,1.8275950197654822e-11,1.461190367990639e-05,-3.343585558468476e-05,0.0,0.0,0.0,-8.230484672822058e-05,60.0,-0.0458496920764446,-0.0,-1.455770226588271e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,3.0952314773458056e-06,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,3.259429377067136e-06,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,2.4074070097412914e-06,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.259425966462004e-06,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.546133353258483e-05,287.3438720703125,294.1499938964844,280.3282165527344,279.525146484375,286.3907165527344,284.3046264648437,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2980206015054137e-05,4.125011790478972e-11,3.298016599728726e-05,-7.546717097284272e-05,0.0,0.0,0.0,-0.0001857681781984,60.0,-0.1078490763902664,-0.0,-7.416210701105541e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,3.0952314773458056e-06,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,3.259429377067136e-06,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,2.4074070097412914e-06,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,3.259425966462004e-06,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.546133353258483e-05,287.3438720703125,294.1499938964844,280.3282165527344,279.525146484375,286.3907165527344,284.3046264648437,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2980206015054137e-05,4.125011790478972e-11,3.298016599728726e-05,-7.546717097284272e-05,0.0,0.0,0.0,-0.0001857681781984,60.0,-0.1078490763902664,-0.0,-7.416210701105541e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,5.917471753491554e-06,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,6.231385668797884e-06,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,4.602487479132833e-06,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.231379302334972e-06,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.955901982204523e-05,287.3441162109375,294.1499938964844,280.3336486816406,279.5408935546875,286.3903503417969,284.3052062988281,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.305184069788083e-05,7.886229863585115e-11,6.305176066234708e-05,-0.0001442786451661,0.0,0.0,0.0,-0.0003551531699486,60.0,-0.2138132601976394,-0.0,-2.7106172861834916e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,5.917471753491554e-06,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,6.231385668797884e-06,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,4.602487479132833e-06,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,6.231379302334972e-06,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.955901982204523e-05,287.3441162109375,294.1499938964844,280.3336486816406,279.5408935546875,286.3903503417969,284.3052062988281,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.305184069788083e-05,7.886229863585115e-11,6.305176066234708e-05,-0.0001442786451661,0.0,0.0,0.0,-0.0003551531699486,60.0,-0.2138132601976394,-0.0,-2.7106172861834916e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.753186532179823e-06,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.0270579878124408e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.585827461298322e-06,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.0270569873682687e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,4.871922283200547e-05,287.34503173828125,294.1499938964844,280.3419494628906,279.56036376953125,286.3893127441406,284.3065185546875,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039224734995,1.2998131737607108e-10,0.0001039223498082,-0.0002378008503001,0.0,0.0,0.0,-0.0005853659240528,60.0,-0.3698320090770721,-0.0,-7.363577525509867e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.753186532179823e-06,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.0270579878124408e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.585827461298322e-06,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,1.0270569873682687e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,4.871922283200547e-05,287.34503173828125,294.1499938964844,280.3419494628906,279.56036376953125,286.3893127441406,284.3065185546875,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039224734995,1.2998131737607108e-10,0.0001039223498082,-0.0002378008503001,0.0,0.0,0.0,-0.0005853659240528,60.0,-0.3698320090770721,-0.0,-7.363577525509867e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
