time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104100,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.1859186088258866e-05,297.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.2488299944379833e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.223830602422822e-06,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.2488287211454008e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,5.923913704464212e-05,287.3458557128906,294.1499938964844,280.3471374511719,279.5714111328125,286.38824462890625,284.3074035644531,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626327272,1.5804833830568302e-10,0.0001263624726561,-0.0002891494368668,0.0,0.0,0.0,-0.0007117649074643,60.0,-0.4627215564250946,-0.0,-1.0886933576870206e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,1.399903430865379e-05,297.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,1.474166492698714e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.0888160431932192e-05,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,1.4741649465577211e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,6.992812996031716e-05,287.3469543457031,294.1499938964844,280.3529968261719,279.5832824707031,286.3866882324219,284.3082580566406,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635048296,1.8656656775029035e-10,0.0001491633302066,-0.0003413234080653,0.0,0.0,0.0,-0.0008401958621107,60.0,-0.5604091286659241,-0.0,-1.5170222855687143e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,1.858076939242892e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.956645428435877e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,1.4451738024945373e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.956643427547533e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.281485836254431e-05,287.3497619628906,294.1499938964844,280.3665771484375,279.6093444824219,286.3818359375,284.3093566894531,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979831431526,2.476278071483762e-10,0.0001979828957701,-0.00045303493971,0.0,0.0,0.0,-0.0011151832295581,60.0,-0.76572585105896,-0.0,-2.6725333057697753e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,1.858076939242892e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.956645428435877e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,1.4451738024945373e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,1.956643427547533e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.281485836254431e-05,287.3497619628906,294.1499938964844,280.3665771484375,279.6093444824219,286.3818359375,284.3093566894531,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979831431526,2.476278071483762e-10,0.0001979828957701,-0.00045303493971,0.0,0.0,0.0,-0.0011151832295581,60.0,-0.76572585105896,-0.0,-2.6725333057697753e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,2.520831003494095e-05,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,2.654557647474576e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,1.960650297405664e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,2.6545549189904705e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.000125920822029,287.35357666015625,294.1499938964844,280.3825378417969,279.6383056640625,286.37274169921875,284.3070983886719,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268600997515,3.3595340398484547e-10,0.0002686006773728,-0.0006146265659481,0.0,0.0,0.0,-0.0015129543608054,60.0,-1.022410869598389,-0.0,-4.919071816544829e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,2.520831003494095e-05,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,2.654557647474576e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,1.960650297405664e-05,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,2.6545549189904705e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.000125920822029,287.35357666015625,294.1499938964844,280.3825378417969,279.6383056640625,286.37274169921875,284.3070983886719,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268600997515,3.3595340398484547e-10,0.0002686006773728,-0.0006146265659481,0.0,0.0,0.0,-0.0015129543608054,60.0,-1.022410869598389,-0.0,-4.919071816544829e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,3.728732917807065e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,3.926537101506256e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,2.9001314032939263e-05,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.926533099729568e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0001862580684246,287.3578186035156,294.1499938964844,280.4007263183594,279.6698913574219,286.3529052734375,284.2919311523437,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951524267904,4.947746656824844e-10,0.0003951519320253,-0.000905618944671,0.0,0.0,0.0,-0.0022261145059019,60.0,-1.4465219974517822,-0.0,-1.0762624569338186e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,3.728732917807065e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,3.926537101506256e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,2.9001314032939263e-05,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,3.926533099729568e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0001862580684246,287.3578186035156,294.1499938964844,280.4007263183594,279.6698913574219,286.3529052734375,284.2919311523437,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951524267904,4.947746656824844e-10,0.0003951519320253,-0.000905618944671,0.0,0.0,0.0,-0.0022261145059019,60.0,-1.4465219974517822,-0.0,-1.0762624569338186e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.002477600006387e-05,297.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.480046719545498e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.001941412454471e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.4800372608006e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004496927431318,287.35919189453125,294.1499938964844,280.42095947265625,279.703857421875,286.3048095703125,284.25115966796875,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006366635207086,7.75704223077156e-10,0.000636662764009,-0.0014026757562533,0.0,0.0,0.0,-0.0035897714551538,60.0,-2.299324750900269,-0.0,-6.273639741039005e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.002477600006387e-05,297.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.480046719545498e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.001941412454471e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.4800372608006e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004496927431318,287.35919189453125,294.1499938964844,280.42095947265625,279.703857421875,286.3048095703125,284.25115966796875,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006366635207086,7.75704223077156e-10,0.000636662764009,-0.0014026757562533,0.0,0.0,0.0,-0.0035897714551538,60.0,-2.299324750900269,-0.0,-6.273639741039005e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.009621862787752e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.487570059718564e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.007497333688661e-05,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.487559873377904e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0004500495851971,287.35821533203125,294.1499938964844,280.4317932128906,279.7216491699219,286.2674255371094,284.2223205566406,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006739742821082,9.012958712695252e-10,0.0006739733507856,-0.0016955466708168,0.0,0.0,0.0,-0.0038341763429343,60.0,-2.8817808628082275,-0.0,-6.283597997480683e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.007478365674616e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.485312330070884e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.005830411799252e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.485302871325985e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0004499425122048,287.35797119140625,294.1499938964844,280.4430847167969,279.7398986816406,286.2189025878906,284.1883850097656,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683888638392,1.1696771329283702e-09,0.0009683876996859,-0.0021067089401185,0.0,0.0,0.0,-0.005435578059405,60.0,-3.6284024715423584,-0.0,-6.280605902020397e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.029915236169472e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.508940274827182e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.02328106854111e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.508930816082284e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004510633007157,287.3531799316406,294.1499938964844,280.4669494628906,279.7777709960937,286.12078857421875,284.08953857421875,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537578112355e-09,0.0009621665813028,-0.0028250203467905,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.175128936767578,-0.0,-6.311927336355438e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.029915236169472e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.508940274827182e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.02328106854111e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.508930816082284e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004510633007157,287.3531799316406,294.1499938964844,280.4669494628906,279.7777709960937,286.12078857421875,284.08953857421875,286.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537578112355e-09,0.0009621665813028,-0.0028250203467905,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.175128936767578,-0.0,-6.311927336355438e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.050993685377762e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.53113631112501e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.039675256237388e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.531126852380112e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004521161899901,287.3484191894531,294.1499938964844,280.4924011230469,279.8171691894531,286.0245056152344,283.947265625,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703092555871421e-09,0.0009644122328609,-0.0035130260512232,0.0,0.0,0.0,-0.0056571047753095,60.0,-4.240830898284912,-0.0,-6.341423386402313e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.050993685377762e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.53113631112501e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,7.039675256237388e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.531126852380112e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004521161899901,287.3484191894531,294.1499938964844,280.4924011230469,279.8171691894531,286.0245056152344,283.947265625,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703092555871421e-09,0.0009644122328609,-0.0035130260512232,0.0,0.0,0.0,-0.0056571047753095,60.0,-4.240830898284912,-0.0,-6.341423386402313e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.061321179615334e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.54201168497093e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.047707913443446e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.542002226226032e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.000452632055385,287.3436584472656,294.1499938964844,280.51922607421875,279.8578491210937,285.9302062988281,283.7833557128906,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655140456743,1.8317064531814247e-09,0.0009655121830292,-0.0038500477094203,0.0,0.0,0.0,-0.0057208649814128,60.0,-4.2385663986206055,-0.0,-6.355896431387009e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.061321179615334e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.54201168497093e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.047707913443446e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.542002226226032e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.000452632055385,287.3436584472656,294.1499938964844,280.51922607421875,279.8578491210937,285.9302062988281,283.7833557128906,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655140456743,1.8317064531814247e-09,0.0009655121830292,-0.0038500477094203,0.0,0.0,0.0,-0.0057208649814128,60.0,-4.2385663986206055,-0.0,-6.355896431387009e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.065501217264682e-05,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.546413639327513e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.050958811305463e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.546404180582611e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004528408462647,287.3389587402344,294.1499938964844,280.5473022460937,279.8995361328125,285.83795166015625,283.6153259277344,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659591014496,1.883727618334774e-09,0.0009659572388045,-0.0039863637648522,0.0,0.0,0.0,-0.0057466551661491,60.0,-4.224974632263184,-0.0,-6.361755566786087e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.065501217264682e-05,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.546413639327513e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.050958811305463e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.546404180582611e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004528408462647,287.3389587402344,294.1499938964844,280.5473022460937,279.8995361328125,285.83795166015625,283.6153259277344,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659591014496,1.883727618334774e-09,0.0009659572388045,-0.0039863637648522,0.0,0.0,0.0,-0.0057466551661491,60.0,-4.224974632263184,-0.0,-6.361755566786087e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.065535414265467e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.54644929151982e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.050985004752874e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.546440560370684e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,0.0004528425633907,287.3366394042969,294.1499938964844,280.5617370605469,279.920654296875,285.7925720214844,283.5339050292969,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.884127520668244e-09,0.0009659606730565,-0.0039874115027487,0.0,0.0,0.0,-0.0057468530721962,60.0,-4.216303825378418,-0.0,-6.36180033097844e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.06556670088321e-05,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.546482760924846e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.051009743008763e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.546473302179947e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004528441349975,287.3343200683594,294.1499938964844,280.5764465332031,279.9419250488281,285.74774169921875,283.45526123046875,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844927840433452e-09,0.0009659637580625,-0.0039883689023554,0.0,0.0,0.0,-0.005747034214437,60.0,-4.206900596618652,-0.0,-6.361841542457114e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.0727953647729e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.554094867780805e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.056631875457242e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.554086136631668e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.000453205226222,287.3297119140625,294.1499938964844,280.6064758300781,279.9847717285156,285.6595458984375,283.3004455566406,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966734951362,1.9745007850957563e-09,0.0009667329723015,-0.004224226810038,0.0,0.0,0.0,-0.0057916529476642,60.0,-4.188541412353516,-0.0,-6.371985250552825e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.0727953647729e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.554094867780805e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.056631875457242e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.554086136631668e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.000453205226222,287.3297119140625,294.1499938964844,280.6064758300781,279.9847717285156,285.6595458984375,283.3004455566406,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966734951362,1.9745007850957563e-09,0.0009667329723015,-0.004224226810038,0.0,0.0,0.0,-0.0057916529476642,60.0,-4.188541412353516,-0.0,-6.371985250552825e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.084447083296254e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.566364315105602e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.065694080665708e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.566355583956464e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0004537872737273,287.32720947265625,294.1499938964844,280.6230773925781,280.0080871582031,285.61260986328125,283.21221923828125,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967975880485,2.1196393529265833e-09,0.0009679737268015,-0.0046045468188822,0.0,0.0,0.0,-0.0058636027388274,60.0,-4.180485725402832,-0.0,-6.388358997355681e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.09979935386218e-05,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.582530765328556e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.077634654706344e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.58252203417942e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.000454554130556,287.3251037597656,294.1499938964844,280.63726806640625,280.02783203125,285.5732421875,283.1302185058594,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696111665107,2.3108839286578582e-09,0.0009696088382042,-0.0051056798547506,0.0,0.0,0.0,-0.0059584099799394,60.0,-4.175629615783691,-0.0,-6.40996589140741e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.146400407189505e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.631604189053178e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.113879837561399e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.63159545790404e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004568819422274,287.320556640625,294.1499938964844,280.66864013671875,280.0707702636719,285.488525390625,282.9237670898437,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745756397023,2.891431760687624e-09,0.0009745727875269,-0.0066269082017242,0.0,0.0,0.0,-0.0062462105415761,60.0,-4.1708807945251465,-0.0,-6.475779912307189e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.146400407189505e-05,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.631604189053178e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.113879837561399e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.63159545790404e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004568819422274,287.320556640625,294.1499938964844,280.66864013671875,280.0707702636719,285.488525390625,282.9237670898437,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745756397023,2.891431760687624e-09,0.0009745727875269,-0.0066269082017242,0.0,0.0,0.0,-0.0062462105415761,60.0,-4.1708807945251465,-0.0,-6.475779912307189e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.196039172820748e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.683876123744994e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.152487523853779e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.683866665000096e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.000459361472167,287.3160095214844,294.1499938964844,280.700439453125,280.1133117675781,285.4053955078125,282.6781311035156,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.509825097225416e-09,0.0009798611281439,-0.0082472534850239,0.0,0.0,0.0,-0.00655277678743,60.0,-4.171226501464844,-0.0,-6.54625438301082e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.196039172820748e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.683876123744994e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.152487523853779e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.683866665000096e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.000459361472167,287.3160095214844,294.1499938964844,280.700439453125,280.1133117675781,285.4053955078125,282.6781311035156,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798646206036,3.509825097225416e-09,0.0009798611281439,-0.0082472534850239,0.0,0.0,0.0,-0.00655277678743,60.0,-4.171226501464844,-0.0,-6.54625438301082e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.217290062224492e-05,296.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.706254058983176e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.169015589170158e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.70624532783404e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004604230052791,287.3137512207031,294.1499938964844,280.7164306640625,280.1343688964844,285.36444091796875,282.54840087890625,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821287821978,3.7745646608300384e-09,0.0009821250569075,-0.0089409193024039,0.0,0.0,0.0,-0.00668402062729,60.0,-4.170743465423584,-0.0,-6.576541267122593e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.23746993066743e-05,296.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.72750422079116e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.184711284935474e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.727495489642024e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004614310455508,287.3114929199219,294.1499938964844,280.73248291015625,280.1552429199219,285.32391357421875,282.4183654785156,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842788567766,4.025960453901689e-09,0.0009842747822403,-0.0095996093004941,0.0,0.0,0.0,-0.0068086488172411,60.0,-4.169428825378418,-0.0,-6.60536656482691e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.28772715269588e-05,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.780427353689448e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.223799912026152e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.78041862254031e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004639414837583,287.3069763183594,294.1499938964844,280.7646179199219,280.1962280273437,285.2439880371094,282.16143798828125,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896322153508,4.6520667318361575e-09,0.0009896275587379,-0.011240036226809,0.0,0.0,0.0,-0.0071190311573445,60.0,-4.166956424713135,-0.0,-6.677429809087698e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.28772715269588e-05,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.780427353689448e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.223799912026152e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.78041862254031e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0004639414837583,287.3069763183594,294.1499938964844,280.7646179199219,280.1962280273437,285.2439880371094,282.16143798828125,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896322153508,4.6520667318361575e-09,0.0009896275587379,-0.011240036226809,0.0,0.0,0.0,-0.0071190311573445,60.0,-4.166956424713135,-0.0,-6.677429809087698e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.31380855035968e-05,296.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.807893366087228e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.244086009450257e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.807884634938092e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004652443167287,287.302490234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1656188964844,281.9161682128906,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924147743731,4.9769761645279695e-09,0.0009924097685143,-0.0120912753045558,0.0,0.0,0.0,-0.0072801224887371,60.0,-4.165729999542236,-0.0,-6.714979150501676e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.31380855035968e-05,296.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.807893366087228e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.244086009450257e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.807884634938092e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.0004652443167287,287.302490234375,294.1499938964844,280.7966613769531,280.2359924316406,285.1656188964844,281.9161682128906,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924147743731,4.9769761645279695e-09,0.0009924097685143,-0.0120912753045558,0.0,0.0,0.0,-0.0072801224887371,60.0,-4.165729999542236,-0.0,-6.714979150501676e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.308778680860996e-05,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.802596468944104e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.24017372704111e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.802587737794966e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004649930633604,287.2980651855469,294.1499938964844,280.8284606933594,280.2742614746094,285.0891418457031,281.72027587890625,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914250339993487e-09,0.0009918720461428,-0.0119269415736198,0.0,0.0,0.0,-0.0072490195743739,60.0,-4.14446496963501,-0.0,-6.707721666998624e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.308778680860996e-05,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.802596468944104e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.24017372704111e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.802587737794966e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004649930633604,287.2980651855469,294.1499938964844,280.8284606933594,280.2742614746094,285.0891418457031,281.72027587890625,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914250339993487e-09,0.0009918720461428,-0.0119269415736198,0.0,0.0,0.0,-0.0072490195743739,60.0,-4.14446496963501,-0.0,-6.707721666998624e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.304642298957332e-05,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.798240353120492e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.236956298584118e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.798232349567117e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.000464786455268,287.2936706542969,294.1499938964844,280.85986328125,280.310791015625,285.0146179199219,281.5663757324219,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862663161020464e-09,0.0009914310649037,-0.011791787110269,0.0,0.0,0.0,-0.0072234468534588,60.0,-4.121079921722412,-0.0,-6.701755950189181e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
