time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106440,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.304642298957332e-05,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.798240353120492e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.236956298584118e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.798232349567117e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.000464786455268,287.2936706542969,294.1499938964844,280.85986328125,280.310791015625,285.0146179199219,281.5663757324219,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862663161020464e-09,0.0009914310649037,-0.011791787110269,0.0,0.0,0.0,-0.0072234468534588,60.0,-4.121079921722412,-0.0,-6.701755950189181e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.29960879147984e-05,296.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.792939817998558e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.233041105791926e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.792931814445184e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004645350272767,287.2914733886719,294.1499938964844,280.8753662109375,280.32830810546875,284.9781188964844,281.50390625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908995125442,4.799924901988106e-09,0.000990894739516,-0.01162741612643,0.0,0.0,0.0,-0.0071923448704183,60.0,-4.10851526260376,-0.0,-6.694504151028013e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.292986214859412e-05,296.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,9.785965812625363e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.227890455396846e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.785957809071988e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,0.000464204174932,287.289306640625,294.1499938964844,280.8907165527344,280.3452453613281,284.94207763671875,281.44891357421875,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717383372820905e-09,0.0009901890298351,-0.0114111611619591,0.0,0.0,0.0,-0.00715142628178,60.0,-4.095335960388184,-0.0,-6.68496937805685e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.277424396714196e-05,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.7695789008867e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.21578617230989e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.769570897333324e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004634268407244,287.2850036621094,294.1499938964844,280.9208068847656,280.3773803710937,284.8714599609375,281.36004638671875,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885352337732,4.523448282611753e-09,0.0009885306935757,-0.0109030548483133,0.0,0.0,0.0,-0.0070552839897572,60.0,-4.067590713500977,-0.0,-6.662593676765027e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.277424396714196e-05,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.7695789008867e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.21578617230989e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.769570897333324e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004634268407244,287.2850036621094,294.1499938964844,280.9208068847656,280.3773803710937,284.8714599609375,281.36004638671875,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885352337732,4.523448282611753e-09,0.0009885306935757,-0.0109030548483133,0.0,0.0,0.0,-0.0070552839897572,60.0,-4.067590713500977,-0.0,-6.662593676765027e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.26298016565852e-05,296.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.754367783898488e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.20455136615783e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.754359780345112e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004627052985597,287.2807312011719,294.1499938964844,280.95001220703125,280.40692138671875,284.8026428222656,281.29315185546875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.343426951436413e-09,0.0009869912173599,-0.0104313939809799,0.0,0.0,0.0,-0.0069660390727221,60.0,-4.03970193862915,-0.0,-6.64185648702187e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.26298016565852e-05,296.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.754367783898488e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.20455136615783e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.754359780345112e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004627052985597,287.2807312011719,294.1499938964844,280.95001220703125,280.40692138671875,284.8026428222656,281.29315185546875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.343426951436413e-09,0.0009869912173599,-0.0104313939809799,0.0,0.0,0.0,-0.0069660390727221,60.0,-4.03970193862915,-0.0,-6.64185648702187e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.253638563677669e-05,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.744530689204112e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.197285594884306e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.744522685650736e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.000462238676846,287.2764892578125,294.1499938964844,280.9794311523437,280.434814453125,284.73565673828125,281.2436218261719,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859994752332,4.226989869238196e-09,0.0009859952842816,-0.0101263234391808,0.0,0.0,0.0,-0.0069083152338862,60.0,-4.013406276702881,-0.0,-6.62846133536732e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.253638563677669e-05,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.744530689204112e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.197285594884306e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.744522685650736e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.000462238676846,287.2764892578125,294.1499938964844,280.9794311523437,280.434814453125,284.73565673828125,281.2436218261719,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859994752332,4.226989869238196e-09,0.0009859952842816,-0.0101263234391808,0.0,0.0,0.0,-0.0069083152338862,60.0,-4.013406276702881,-0.0,-6.62846133536732e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.250120638171212e-05,296.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.74082577158697e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.194549834821373e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.740818495629357e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004620629479177,287.2723083496094,294.1499938964844,281.0102844238281,280.4623413085937,284.6704406738281,281.20709228515625,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.1831138553050096e-09,0.0009856199612841,-0.0100113647058606,0.0,0.0,0.0,-0.0068865632638335,60.0,-3.988853931427002,-0.0,-6.623417192486158e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.250120638171212e-05,296.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.74082577158697e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.194549834821373e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.740818495629357e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004620629479177,287.2723083496094,294.1499938964844,281.0102844238281,280.4623413085937,284.6704406738281,281.20709228515625,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.1831138553050096e-09,0.0009856199612841,-0.0100113647058606,0.0,0.0,0.0,-0.0068865632638335,60.0,-3.988853931427002,-0.0,-6.623417192486158e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.250280709238724e-05,296.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.74099457380362e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.194673526100814e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.740986570250244e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004620709223672,287.2702331542969,294.1499938964844,281.0262145996094,280.4759521484375,284.63848876953125,281.19293212890625,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985640916042,4.185079838237016e-09,0.0009856367250904,-0.0100165158510208,0.0,0.0,0.0,-0.0068875374272465,60.0,-3.977116823196411,-0.0,-6.62364314507613e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.251554729416966e-05,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.742336260387674e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.195665239123628e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.74232898443006e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004621346015483,287.2681884765625,294.1499938964844,281.0424499511719,280.489501953125,284.60693359375,281.1808776855469,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580593571066,0.0,0.0,0.0,-0.006895397324115,60.0,-3.965652227401733,-0.0,-6.625465687193356e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.257977944798768e-05,296.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.74910071818158e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.200660911621526e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.749092714628203e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004624554421752,287.2640686035156,294.1499938964844,281.07586669921875,280.5162658691406,284.5450744628906,281.1630249023437,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915621990289e-09,0.0009864559397101,-0.010267611593008,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.943675756454468,-0.0,-6.634663662907769e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.257977944798768e-05,296.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.74910071818158e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,7.200660911621526e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.749092714628203e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004624554421752,287.2640686035156,294.1499938964844,281.07586669921875,280.5162658691406,284.5450744628906,281.1630249023437,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915621990289e-09,0.0009864559397101,-0.010267611593008,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.943675756454468,-0.0,-6.634663662907769e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.268472786061466e-05,296.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.760151442606002e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.208823080873117e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.760144166648388e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004629796603694,287.2599792480469,294.1499938964844,281.1103820800781,280.542724609375,284.4848022460937,281.152587890625,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.41161773778731e-09,0.0009875735267996,-0.0106100579723715,0.0,0.0,0.0,-0.0069998404942452,60.0,-3.9228034019470215,-0.0,-6.649707984252018e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.268472786061466e-05,296.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.760151442606002e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.208823080873117e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.760144166648388e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0004629796603694,287.2599792480469,294.1499938964844,281.1103820800781,280.542724609375,284.4848022460937,281.152587890625,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.41161773778731e-09,0.0009875735267996,-0.0106100579723715,0.0,0.0,0.0,-0.0069998404942452,60.0,-3.9228034019470215,-0.0,-6.649707984252018e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.27839137148112e-05,296.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.770596079761162e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.216537778731436e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.770588803803548e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004634751239791,287.2559509277344,294.1499938964844,281.1459045410156,280.5688171386719,284.4261169433594,281.1490173339844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886345360428,4.535149145112882e-09,0.0009886299958452,-0.0109337121248245,0.0,0.0,0.0,-0.0070610810071229,60.0,-3.901967287063599,-0.0,-6.663942997420237e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.27839137148112e-05,296.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.770596079761162e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.216537778731436e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.770588803803548e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004634751239791,287.2559509277344,294.1499938964844,281.1459045410156,280.5688171386719,284.4261169433594,281.1490173339844,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886345360428,4.535149145112882e-09,0.0009886299958452,-0.0109337121248245,0.0,0.0,0.0,-0.0070610810071229,60.0,-3.901967287063599,-0.0,-6.663942997420237e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.280539961764588e-05,296.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.772858902579172e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.218208338599652e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.77285162662156e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004635824589058,287.2519226074219,294.1499938964844,281.182373046875,280.5946350097656,284.3690490722656,281.15185546875,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873989672449e-09,0.0009888588683679,-0.0110037298873066,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.878707408905029,-0.0,-6.667023910722494e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.280539961764588e-05,296.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.772858902579172e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.218208338599652e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.77285162662156e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004635824589058,287.2519226074219,294.1499938964844,281.182373046875,280.5946350097656,284.3690490722656,281.15185546875,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873989672449e-09,0.0009888588683679,-0.0110037298873066,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.878707408905029,-0.0,-6.667023910722494e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.278223296860232e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.770419273991138e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.216406083898619e-05,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.770411998033524e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0004634667129721,287.2499084472656,294.1499938964844,281.200927734375,280.607421875,284.3411560058594,281.1553955078125,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.5329828779472345e-09,0.000988611835055,-0.0109280357137322,0.0,0.0,0.0,-0.0070600095205008,60.0,-3.865509510040283,-0.0,-6.663692886377248e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.27547225728631e-05,296.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.767522715264933e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.214266952360049e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.767515439307316e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,0.0004633293137885,287.2479248046875,294.1499938964844,281.2196655273437,280.6201477050781,284.31365966796875,281.16015625,286.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.851517677307129,-0.0,-6.659740137138216e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.268589928979054e-05,296.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.760275133885445e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.208914030343294e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.760267857927828e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004629855102393,287.2439880371094,294.1499938964844,281.2576904296875,280.6453857421875,284.2598571777344,281.173095703125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875912219285,4.412898046979308e-09,0.0009875867981463,-0.0106134098023176,0.0,0.0,0.0,-0.007000486832112,60.0,-3.823730707168579,-0.0,-6.64985506659832e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.268589928979054e-05,296.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.760275133885445e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.208914030343294e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.760267857927828e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004629855102393,287.2439880371094,294.1499938964844,281.2576904296875,280.6453857421875,284.2598571777344,281.173095703125,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875912219285,4.412898046979308e-09,0.0009875867981463,-0.0106134098023176,0.0,0.0,0.0,-0.007000486832112,60.0,-3.823730707168579,-0.0,-6.64985506659832e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.209271956933662e-05,296.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.697809582576156e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.162777183111757e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.697803034214304e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0004600224201567,287.2400817871094,294.1499938964844,281.2963256835937,280.6703796386719,284.2079467773437,281.1877746582031,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738030395611077e-09,0.0009812660282477,-0.0086769042536616,0.0,0.0,0.0,-0.0066340817138552,60.0,-3.779540777206421,-0.0,-6.565004895264792e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.209271956933662e-05,296.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.697809582576156e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.162777183111757e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.697803034214304e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0004600224201567,287.2400817871094,294.1499938964844,281.2963256835937,280.6703796386719,284.2079467773437,281.1877746582031,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738030395611077e-09,0.0009812660282477,-0.0086769042536616,0.0,0.0,0.0,-0.0066340817138552,60.0,-3.779540777206421,-0.0,-6.565004895264792e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.166417294181883e-05,296.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.652682638261469e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.129446021281183e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.652675362303852e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004578817752189,287.2362365722656,294.1499938964844,281.33551025390625,280.69512939453125,284.1578063964844,281.20281982421875,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139842608135268e-09,0.0009767001029103,-0.0072778109461069,0.0,0.0,0.0,-0.00636937469244,60.0,-3.73353910446167,-0.0,-6.504043881250254e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.166417294181883e-05,296.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.652682638261469e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.129446021281183e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.652675362303852e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004578817752189,287.2362365722656,294.1499938964844,281.33551025390625,280.69512939453125,284.1578063964844,281.20281982421875,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139842608135268e-09,0.0009767001029103,-0.0072778109461069,0.0,0.0,0.0,-0.00636937469244,60.0,-3.73353910446167,-0.0,-6.504043881250254e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.114266140386462e-05,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.597764437785372e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.088883285177872e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.597757161827758e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004552766913548,287.232421875,294.1499938964844,281.3751220703125,280.7196960449219,284.1094970703125,281.2168884277344,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711462189443,2.4900481676581876e-09,0.0009711437742225,-0.0055751507170498,0.0,0.0,0.0,-0.0060472437180578,60.0,-3.686258792877197,-0.0,-6.430240517829588e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.114266140386462e-05,296.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.597764437785372e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.088883285177872e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.597757161827758e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004552766913548,287.232421875,294.1499938964844,281.3751220703125,280.7196960449219,284.1094970703125,281.2168884277344,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711462189443,2.4900481676581876e-09,0.0009711437742225,-0.0055751507170498,0.0,0.0,0.0,-0.0060472437180578,60.0,-3.686258792877197,-0.0,-6.430240517829588e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.089276136364788e-05,296.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.571448754286394e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.069447019603103e-05,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,9.57144220592454e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0004540283989626,287.2305603027344,294.1499938964844,281.3950500488281,280.7318725585937,284.0860290527344,281.22296142578125,286.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178686120402062e-09,0.0009684809483587,-0.0047592693008482,0.0,0.0,0.0,-0.0058928863145411,60.0,-3.6618685722351074,-0.0,-6.395026019845318e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.069929365068674e-05,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.55107534537092e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.054398884065449e-05,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.551068797009066e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,0.0004530619771685,287.2286682128906,294.1499938964844,281.4150695800781,280.7440490722656,284.0630187988281,281.2284240722656,286.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664210956543,1.937624061199017e-09,0.0009664191748015,-0.0041275937110185,0.0,0.0,0.0,-0.0057733790017664,60.0,-3.63845419883728,-0.0,-6.36782857554863e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.05060223885812e-05,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.530723036732525e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.039366755634546e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.530716488370672e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.0004520965449046,287.2249755859375,294.1499938964844,281.45526123046875,280.76824951171875,284.0181884765625,281.2383728027344,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643606026656,1.6967907079390443e-09,0.0009643589146435,-0.0034965120721608,0.0,0.0,0.0,-0.0056539834477007,60.0,-3.597450494766236,-0.0,-6.340714264752023e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.05060223885812e-05,296.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.530723036732525e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.039366755634546e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.530716488370672e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.0004520965449046,287.2249755859375,294.1499938964844,281.45526123046875,280.76824951171875,284.0181884765625,281.2383728027344,286.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643606026656,1.6967907079390443e-09,0.0009643589146435,-0.0034965120721608,0.0,0.0,0.0,-0.0056539834477007,60.0,-3.597450494766236,-0.0,-6.340714264752023e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.048147330759092e-05,296.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.528137888992204e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.037457544356585e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.528131340630352e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.000451973901363,287.2212829589844,294.1499938964844,281.4955749511719,280.79229736328125,283.9747619628906,281.2486572265625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661640955817347e-09,0.0009640966891311,-0.0034162579104304,0.0,0.0,0.0,-0.0056387986987829,60.0,-3.5645737648010254,-0.0,-6.337270264111794e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.048147330759092e-05,296.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.528137888992204e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.037457544356585e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.528131340630352e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.000451973901363,287.2212829589844,294.1499938964844,281.4955749511719,280.79229736328125,283.9747619628906,281.2486572265625,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661640955817347e-09,0.0009640966891311,-0.0034162579104304,0.0,0.0,0.0,-0.0056387986987829,60.0,-3.5645737648010254,-0.0,-6.337270264111794e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.04521148186177e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.52504633460194e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,7.035173621261492e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.525039786240086e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004518272762652,287.2176513671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9328308105469,281.260009765625,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5350375175476074,-0.0,-6.333154800586271e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.04521148186177e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.52504633460194e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,7.035173621261492e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.525039786240086e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,0.0004518272762652,287.2176513671875,294.1499938964844,281.5359191894531,280.8162536621094,283.9328308105469,281.260009765625,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629552048854066e-09,0.0009637838811613,-0.0033203184138983,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.5350375175476074,-0.0,-6.333154800586271e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
