time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108780,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.035041875904426e-05,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,9.514336852589622e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.027263927739114e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.514331031823532e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004513192689046,287.2140197753906,294.1499938964844,281.57623291015625,280.8401184082031,283.892333984375,281.2713928222656,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627018007449,1.502811874942722e-09,0.0009627002873457,-0.0029882048256695,0.0,0.0,0.0,-0.0055578202009201,60.0,-3.5040981769561768,-0.0,-6.31891694524711e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.035041875904426e-05,296.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,9.514336852589622e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.027263927739114e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.514331031823532e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004513192689046,287.2140197753906,294.1499938964844,281.57623291015625,280.8401184082031,283.892333984375,281.2713928222656,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627018007449,1.502811874942722e-09,0.0009627002873457,-0.0029882048256695,0.0,0.0,0.0,-0.0055578202009201,60.0,-3.5040981769561768,-0.0,-6.31891694524711e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.027264604810624e-05,296.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.506147034699096e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,7.021214696578681e-05,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.506140486337245e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,0.0004509307618718,287.21221923828125,294.1499938964844,281.5963439941406,280.8520202636719,283.87261962890625,281.2767028808594,286.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618732728995,1.405894511918859e-09,0.0009618718759156,-0.0027342387475073,0.0,0.0,0.0,-0.0055097755976021,60.0,-3.487832307815552,-0.0,-6.308040667590832e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,9.014873648993672e-05,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,9.49309833231382e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,7.011576963122934e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.49309251154773e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,0.0004503118107095,287.21044921875,294.1499938964844,281.6163635253906,280.8639221191406,283.8533020019531,281.2811279296875,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605528321117,1.2514990155310102e-09,0.0009605515515431,-0.0023296545259654,0.0,0.0,0.0,-0.0054332348518073,60.0,-3.470321655273437,-0.0,-6.290733267633186e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.003748709801584e-05,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.481383312959224e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.002924394328147e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.481377492193133e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0004497561021707,287.2075500488281,294.1499938964844,281.65625,280.8877258300781,283.8182373046875,281.2875366210937,286.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007208657334558,8.73979777438194e-10,0.0007208648603409,-0.0015768412267789,0.0,0.0,0.0,-0.0040575093589723,60.0,-3.180429458618164,-0.0,-6.275212882655978e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,9.003748709801584e-05,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.481383312959224e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.002924394328147e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.481377492193133e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0004497561021707,287.2075500488281,294.1499938964844,281.65625,280.8877258300781,283.8182373046875,281.2875366210937,286.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007208657334558,8.73979777438194e-10,0.0007208648603409,-0.0015768412267789,0.0,0.0,0.0,-0.0040575093589723,60.0,-3.180429458618164,-0.0,-6.275212882655978e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.870950968121178e-05,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.076298864674754e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,3.0107434213277884e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,4.0762963180895895e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0001933620951604,287.2088928222656,294.1499938964844,281.69580078125,280.9114990234375,283.79962158203125,281.2929382324219,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004206408048048,5.240776701498362e-10,0.0004206402809359,-0.0009571687551215,0.0,0.0,0.0,-0.0023681037127971,60.0,-2.060680627822876,-0.0,-1.1598903171261554e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.870950968121178e-05,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.076298864674754e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,3.0107434213277884e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,4.0762963180895895e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0001933620951604,287.2088928222656,294.1499938964844,281.69580078125,280.9114990234375,283.79962158203125,281.2929382324219,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004206408048048,5.240776701498362e-10,0.0004206402809359,-0.0009571687551215,0.0,0.0,0.0,-0.0023681037127971,60.0,-2.060680627822876,-0.0,-1.1598903171261554e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,2.402565405645873e-05,296.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,2.530017809476704e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,1.8686643670662303e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,2.53001617238624e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001200131737277,287.21356201171875,294.1499938964844,281.7348937988281,280.935302734375,283.7908630371094,281.3041381835937,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560011052992,3.2019259466053995e-10,0.000256000785157,-0.0005857910146005,0.0,0.0,0.0,-0.0014419816434383,60.0,-1.3232327699661257,-0.0,-4.4681929267653694e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,2.402565405645873e-05,296.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,2.530017809476704e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,1.8686643670662303e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,2.53001617238624e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001200131737277,287.21356201171875,294.1499938964844,281.7348937988281,280.935302734375,283.7908630371094,281.3041381835937,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002560011052992,3.2019259466053995e-10,0.000256000785157,-0.0005857910146005,0.0,0.0,0.0,-0.0014419816434383,60.0,-1.3232327699661257,-0.0,-4.4681929267653694e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,1.6196585420402698e-05,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.705578870314639e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.259736018255353e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,1.705577778920997e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,8.090533810900524e-05,287.2171630859375,294.1499938964844,281.7734069824219,280.9591979980469,283.7896728515625,281.31475830078125,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733841490931,2.1665925997726987e-10,0.0001733839308144,-0.0003962170158047,0.0,0.0,0.0,-0.0009765004506334,60.0,-0.7846683263778687,-0.0,-2.0306187842322743e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,1.6196585420402698e-05,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,1.705578870314639e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.259736018255353e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,1.705577778920997e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,8.090533810900524e-05,287.2171630859375,294.1499938964844,281.7734069824219,280.9591979980469,283.7896728515625,281.31475830078125,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733841490931,2.1665925997726987e-10,0.0001733839308144,-0.0003962170158047,0.0,0.0,0.0,-0.0009765004506334,60.0,-0.7846683263778687,-0.0,-2.0306187842322743e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,1.432224871678045e-05,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.508202240074752e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,1.1139541129523424e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,1.50820123963058e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.154263585107401e-05,287.2183837890625,294.1499938964844,281.7924499511719,280.97119140625,283.7894287109375,281.3187255859375,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445307716494,1.8278391300530206e-10,0.0001445305824745,-0.0003360114933457,0.0,0.0,0.0,-0.0008153347298502,60.0,-0.6399029493331909,-0.0,-1.587829534521745e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,1.169695497083012e-05,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,1.2317460459598806e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,9.097642760025336e-06,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,1.231745227414649e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,5.842873724759557e-05,287.2192077636719,294.1499938964844,281.811279296875,280.9831848144531,283.7893371582031,281.3218994140625,286.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246344618266,1.5588623447637668e-10,0.0001246343163074,-0.000285193324089,0.0,0.0,0.0,-0.0007020302582532,60.0,-0.5336848497390747,-0.0,-1.0590758270367924e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,7.697287401242647e-06,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,8.105616871034727e-06,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,5.986786618450424e-06,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,8.105611414066516e-06,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,3.844956154352985e-05,287.220458984375,294.1499938964844,281.8484191894531,281.00732421875,283.789306640625,281.3260803222656,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.201721357181668e-05,1.0258272009622259e-10,8.201711170841008e-05,-0.0001876746537163,0.0,0.0,0.0,-0.0004619793908204,60.0,-0.3661938905715942,-0.0,-4.5862405539942575e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,7.697287401242647e-06,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,8.105616871034727e-06,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,5.986786618450424e-06,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,8.105611414066516e-06,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,3.844956154352985e-05,287.220458984375,294.1499938964844,281.8484191894531,281.00732421875,283.789306640625,281.3260803222656,286.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.201721357181668e-05,1.0258272009622259e-10,8.201711170841008e-05,-0.0001876746537163,0.0,0.0,0.0,-0.0004619793908204,60.0,-0.3661938905715942,-0.0,-4.5862405539942575e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,4.199006070848554e-06,296.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,4.4217572394700255e-06,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,3.26589793075982e-06,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,4.421754056238569e-06,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,2.097491596941836e-05,287.220947265625,294.1499938964844,281.8847045898437,281.0316162109375,283.7893371582031,281.3277893066406,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.474212255445309e-05,5.5960965028578607e-11,4.4742064346792176e-05,-0.0001023802979034,0.0,0.0,0.0,-0.000252019468462,60.0,-0.2248308360576629,-0.0,-1.3648171481861482e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,4.199006070848554e-06,296.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,4.4217572394700255e-06,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,3.26589793075982e-06,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,4.421754056238569e-06,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,2.097491596941836e-05,287.220947265625,294.1499938964844,281.8847045898437,281.0316162109375,283.7893371582031,281.3277893066406,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.474212255445309e-05,5.5960965028578607e-11,4.4742064346792176e-05,-0.0001023802979034,0.0,0.0,0.0,-0.000252019468462,60.0,-0.2248308360576629,-0.0,-1.3648171481861482e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,1.85561486887309e-06,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.954052322616917e-06,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.4432578154810471e-06,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.95405118574854e-06,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.269184374716131e-06,287.220947265625,294.1499938964844,281.9200439453125,281.0561218261719,283.7893371582031,281.32818603515625,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9772467567236163e-05,2.473027164995312e-11,1.977244392037392e-05,-4.524387986748479e-05,0.0,0.0,0.0,-0.0001113725738832,60.0,-0.1173981800675392,-0.0,-2.6653675794241487e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,1.85561486887309e-06,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.954052322616917e-06,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.4432578154810471e-06,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,1.95405118574854e-06,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.269184374716131e-06,287.220947265625,294.1499938964844,281.9200439453125,281.0561218261719,283.7893371582031,281.32818603515625,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9772467567236163e-05,2.473027164995312e-11,1.977244392037392e-05,-4.524387986748479e-05,0.0,0.0,0.0,-0.0001113725738832,60.0,-0.1173981800675392,-0.0,-2.6653675794241487e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,6.354626407301112e-07,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.69172948164487e-07,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,4.9424932058173e-07,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,6.691724934171361e-07,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,3.1742688406666275e-06,287.22088623046875,294.1499938964844,281.954345703125,281.08087158203125,283.789306640625,281.3282165527344,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.771204425604083e-06,8.469023225765593e-12,6.771195785404416e-06,-1.5494018953177147e-05,0.0,0.0,0.0,-3.814023511949927e-05,60.0,-0.0492717325687408,-0.0,-3.1258021344904297e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,6.354626407301112e-07,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,6.69172948164487e-07,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,4.9424932058173e-07,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,6.691724934171361e-07,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,3.1742688406666275e-06,287.22088623046875,294.1499938964844,281.954345703125,281.08087158203125,283.789306640625,281.3282165527344,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.771204425604083e-06,8.469023225765593e-12,6.771195785404416e-06,-1.5494018953177147e-05,0.0,0.0,0.0,-3.814023511949927e-05,60.0,-0.0492717325687408,-0.0,-3.1258021344904297e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,3.152988767851639e-07,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,3.320249959415378e-07,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,2.4523276920263015e-07,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,3.3202479698957177e-07,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,1.5749839121781406e-06,287.2208557128906,294.1499938964844,281.9710693359375,281.0933532714844,283.789306640625,281.3282165527344,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.359729817020707e-06,4.202138637054986e-12,3.3597254969208734e-06,-7.687774996156804e-06,0.0,0.0,0.0,-1.8924358300864697e-05,60.0,-0.0296040251851081,-0.0,-7.695303812574328e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.380382030902183e-07,296.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.4536092862726949e-07,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.0736318500903509e-07,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.4536082915128645e-07,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,6.895297701703385e-07,287.2208557128906,294.1499938964844,281.9875183105469,281.1059265136719,283.789306640625,281.3282165527344,286.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4708962225995492e-06,1.839702652370323e-12,1.4708944036101457e-06,-3.365720885994961e-06,0.0,0.0,0.0,-8.285118383355439e-06,60.0,-0.0170973651111125,-0.0,-1.474959341945734e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,8.703054277248157e-09,296.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.16473741341406e-09,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.769050653332442e-09,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.164732084343541e-09,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,4.347357673850638e-08,287.2208557128906,294.1499938964844,282.0194091796875,281.1312866210937,283.789306640625,281.3282165527344,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.272019951822585e-08,1.1597051986257656e-13,9.27200787259608e-08,-2.1217302048626163e-07,0.0,0.0,0.0,-5.222536856308579e-07,60.0,-0.0042265034280717,-0.0,-5.863066240292109e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,8.703054277248157e-09,296.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.16473741341406e-09,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.769050653332442e-09,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.164732084343541e-09,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,4.347357673850638e-08,287.2208557128906,294.1499938964844,282.0194091796875,281.1312866210937,283.789306640625,281.3282165527344,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-9.272019951822585e-08,1.1597051986257656e-13,9.27200787259608e-08,-2.1217302048626163e-07,0.0,0.0,0.0,-5.222536856308579e-07,60.0,-0.0042265034280717,-0.0,-5.863066240292109e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,-8.795925654503375e-10,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,-9.262535738407959e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,-6.841284205805206e-10,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,-9.262529632181328e-10,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,-4.393748920250573e-09,287.2208557128906,294.1499938964844,282.04998779296875,281.1570129394531,283.789306640625,281.3282165527344,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,9.362993935724262e-09,-1.1715216978751188e-14,-9.362982389404806e-09,2.143194599568688e-08,0.0,0.0,0.0,5.273614078760149e-08,60.0,-0.0007687452016398,-0.0,-5.988864976271194e-18,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,-8.795925654503375e-10,296.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,-9.262535738407959e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,-6.841284205805206e-10,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,-9.262529632181328e-10,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,-4.393748920250573e-09,287.2208557128906,294.1499938964844,282.04998779296875,281.1570129394531,283.789306640625,281.3282165527344,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,9.362993935724262e-09,-1.1715216978751188e-14,-9.362982389404806e-09,2.143194599568688e-08,0.0,0.0,0.0,5.273614078760149e-08,60.0,-0.0007687452016398,-0.0,-5.988864976271194e-18,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,5.211291842499577e-09,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.487742704701759e-09,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,4.0532319722785815e-09,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,5.48773915198808e-09,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,2.6031493405298534e-08,287.2208557128906,294.1499938964844,282.0767517089844,281.18017578125,283.789306640625,281.3282165527344,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.552767845529163e-08,6.941695211270389e-14,5.552761095373172e-08,-1.2705991991879273e-07,0.0,0.0,0.0,-3.127643140032888e-07,60.0,-0.0001768488873494,-0.0,-2.1021911177396502e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,5.211291842499577e-09,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,5.487742704701759e-09,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,4.0532319722785815e-09,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,5.48773915198808e-09,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,2.6031493405298534e-08,287.2208557128906,294.1499938964844,282.0767517089844,281.18017578125,283.789306640625,281.3282165527344,286.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.552767845529163e-08,6.941695211270389e-14,5.552761095373172e-08,-1.2705991991879273e-07,0.0,0.0,0.0,-3.127643140032888e-07,60.0,-0.0001768488873494,-0.0,-2.1021911177396502e-16,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,8.98504524116106e-08,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.461688676992709e-08,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.988377521111033e-08,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.461682282108089e-08,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,4.488218507958665e-07,287.2208557128906,294.1499938964844,282.0975036621094,281.1980895996094,283.789306640625,281.3282165527344,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.573245733918156e-07,1.1973846393564802e-12,9.573234365234384e-07,-2.1906262190896086e-06,0.0,0.0,0.0,-5.392357707023621e-06,60.0,-0.0017791609279811,-0.0,-6.24916513935342e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,8.98504524116106e-08,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.461688676992709e-08,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,6.988377521111033e-08,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.461682282108089e-08,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,4.488218507958665e-07,287.2208557128906,294.1499938964844,282.0975036621094,281.1980895996094,283.789306640625,281.3282165527344,286.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.573245733918156e-07,1.1973846393564802e-12,9.573234365234384e-07,-2.1906262190896086e-06,0.0,0.0,0.0,-5.392357707023621e-06,60.0,-0.0017791609279811,-0.0,-6.24916513935342e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.7538378926929e-07,296.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,1.8468763585133282e-07,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,1.3640979545925802e-07,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,1.8468752216449505e-07,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,8.760787864048325e-07,287.2208557128906,294.1499938964844,282.10577392578125,281.2052001953125,283.789306640625,281.3282165527344,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.868689878392616e-06,2.337275555389096e-12,1.8686874909690232e-06,-4.276055278751301e-06,0.0,0.0,0.0,-1.052579318638891e-05,60.0,-0.0036255936138331,-0.0,-2.3810052779231493e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,3.480561474589195e-07,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,3.665199983515777e-07,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,2.707106716570707e-07,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,3.665197709779022e-07,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,1.7386133777108626e-06,287.2208251953125,294.1499938964844,282.1127014160156,281.2111511230469,283.789306640625,281.32818603515625,286.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.708486019604608e-06,4.638448045796162e-12,3.7084812447574222e-06,-8.485999387630727e-06,0.0,0.0,0.0,-2.088886685669422e-05,60.0,-0.0071181906387209,-0.0,-9.377349157596582e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.0089588613482192e-06,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.062482624547556e-06,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.847468168620253e-07,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,1.0624819424265295e-06,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,5.039961251895875e-06,287.2207946777344,294.1499938964844,282.122802734375,281.2197265625,283.789306640625,281.3282165527344,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0750389265012927e-05,1.3446108809711532e-11,1.07503756225924e-05,-2.4599685275461525e-05,0.0,0.0,0.0,-6.055390986148268e-05,60.0,-0.022164411842823,-0.0,-7.880039502861091e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.0089588613482192e-06,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,1.062482624547556e-06,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.847468168620253e-07,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,1.0624819424265295e-06,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,5.039961251895875e-06,287.2207946777344,294.1499938964844,282.122802734375,281.2197265625,283.789306640625,281.3282165527344,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0750389265012927e-05,1.3446108809711532e-11,1.07503756225924e-05,-2.4599685275461525e-05,0.0,0.0,0.0,-6.055390986148268e-05,60.0,-0.022164411842823,-0.0,-7.880039502861091e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,2.119329110428225e-06,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,2.2317562979878858e-06,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.6483692206747946e-06,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,2.231754933745833e-06,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.0586492862785237e-05,287.2207946777344,294.1499938964844,282.1282653808594,281.2242431640625,283.789306640625,281.328369140625,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581469238502905e-05,2.8243891600499005e-11,2.258144195366185e-05,-5.167216659174301e-05,0.0,0.0,0.0,-0.0001271950313821,60.0,-0.0522543676197528,-0.0,-3.476788301703948e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,2.119329110428225e-06,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,2.2317562979878858e-06,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.6483692206747946e-06,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,2.231754933745833e-06,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,1.0586492862785237e-05,287.2207946777344,294.1499938964844,282.1282653808594,281.2242431640625,283.789306640625,281.328369140625,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581469238502905e-05,2.8243891600499005e-11,2.258144195366185e-05,-5.167216659174301e-05,0.0,0.0,0.0,-0.0001271950313821,60.0,-0.0522543676197528,-0.0,-3.476788301703948e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
