time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111060,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,3.4568331557238707e-06,296.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.640212980826618e-06,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,2.6886514206125867e-06,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,3.640210707089864e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.72676063812105e-05,287.2209777832031,294.1499938964844,282.1295166015625,281.22509765625,283.7893371582031,281.3289489746094,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6832781916018575e-05,4.6068693998480015e-11,3.683273462229408e-05,-8.428267756244168e-05,0.0,0.0,0.0,-0.0002074685908155,60.0,-0.0938091278076171,-0.0,-9.249926519183659e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,3.4568331557238707e-06,296.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,3.640212980826618e-06,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,2.6886514206125867e-06,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,3.640210707089864e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.72676063812105e-05,287.2209777832031,294.1499938964844,282.1295166015625,281.22509765625,283.7893371582031,281.3289489746094,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6832781916018575e-05,4.6068693998480015e-11,3.683273462229408e-05,-8.428267756244168e-05,0.0,0.0,0.0,-0.0002074685908155,60.0,-0.0938091278076171,-0.0,-9.249926519183659e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,5.419421540864278e-06,296.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,5.706913270842051e-06,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,4.215110948280199e-06,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,5.706909632863244e-06,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,2.707114435906988e-05,287.2213439941406,294.1499938964844,282.12701416015625,281.2226257324219,283.78936767578125,281.3302001953125,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.774416422354989e-05,7.222372006010501e-11,5.774409146397375e-05,-0.0001321332674706,0.0,0.0,0.0,-0.0003252564929425,60.0,-0.148334115743637,-0.0,-2.2734598925655547e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,5.419421540864278e-06,296.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,5.706913270842051e-06,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,4.215110948280199e-06,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,5.706909632863244e-06,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,2.707114435906988e-05,287.2213439941406,294.1499938964844,282.12701416015625,281.2226257324219,283.78936767578125,281.3302001953125,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.774416422354989e-05,7.222372006010501e-11,5.774409146397375e-05,-0.0001321332674706,0.0,0.0,0.0,-0.0003252564929425,60.0,-0.148334115743637,-0.0,-2.2734598925655547e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.277454642462544e-06,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.663512405997608e-06,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,5.660249371430837e-06,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,7.663507858524099e-06,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,3.635240864241496e-05,287.2216796875,294.1499938964844,282.1244812011719,281.2203063964844,283.7893981933594,281.3314514160156,286.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.754137914162129e-05,9.698517683398578e-11,7.754128455417231e-05,-0.0001774344418663,0.0,0.0,0.0,-0.0004367686342447,60.0,-0.192813828587532,-0.0,-4.0995901118279216e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,1.0113584721693767e-05,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,1.0650094736774918e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.866131454647984e-06,297.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.0650087460817304e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,5.0519473006716e-05,287.2222900390625,294.1499938964844,282.1211853027344,281.21728515625,283.7894287109375,281.33355712890625,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077602428267,1.3478157478985509e-10,0.0001077601118595,-0.0002465830184519,0.0,0.0,0.0,-0.0006069830269552,60.0,-0.260589599609375,-0.0,-7.91756493701001e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.891226929728873e-05,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.991553654079325e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,1.470956158300396e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.991552380786743e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.447074262425303e-05,287.2247619628906,294.1499938964844,282.1124572753906,281.2094116210937,283.7891540527344,281.3420104980469,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015106292674,2.5204019427071955e-10,0.0002015103818848,-0.0004611076437868,0.0,0.0,0.0,-0.0011350528802722,60.0,-0.4915160834789276,-0.0,-2.768654194795772e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.891226929728873e-05,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,1.991553654079325e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,1.470956158300396e-05,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.991552380786743e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.447074262425303e-05,287.2247619628906,294.1499938964844,282.1124572753906,281.2094116210937,283.7891540527344,281.3420104980469,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015106292674,2.5204019427071955e-10,0.0002015103818848,-0.0004611076437868,0.0,0.0,0.0,-0.0011350528802722,60.0,-0.4915160834789276,-0.0,-2.768654194795772e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,3.0355076887644827e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,3.1965366360964254e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,2.360953476454597e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,3.196534817107022e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001516299671493,287.2290954589844,294.1499938964844,282.101318359375,281.1994323730469,283.7869873046875,281.3551940917969,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234358737245,4.045382917539087e-10,0.0003234354662708,-0.0007401025504805,0.0,0.0,0.0,-0.0018218245822936,60.0,-0.8384695649147034,-0.0,-7.1325376715947195e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,3.0355076887644827e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,3.1965366360964254e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,2.360953476454597e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,3.196534817107022e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001516299671493,287.2290954589844,294.1499938964844,282.101318359375,281.1994323730469,283.7869873046875,281.3551940917969,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234358737245,4.045382917539087e-10,0.0003234354662708,-0.0007401025504805,0.0,0.0,0.0,-0.0018218245822936,60.0,-0.8384695649147034,-0.0,-7.1325376715947195e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,3.544711216818541e-05,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,3.7327525205910206e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,2.7570009478949945e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,3.732750337803736e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001770657399902,287.2333984375,294.1499938964844,282.0881652832031,281.187744140625,283.7821350097656,281.36785888671875,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799986152444,4.747096049584343e-10,0.0003799981495831,-0.0008680213941261,0.0,0.0,0.0,-0.0021400752011686,60.0,-1.1209861040115356,-0.0,-9.726196736892234e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,3.544711216818541e-05,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,3.7327525205910206e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,2.7570009478949945e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,3.732750337803736e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001770657399902,287.2333984375,294.1499938964844,282.0881652832031,281.187744140625,283.7821350097656,281.36785888671875,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799986152444,4.747096049584343e-10,0.0003799981495831,-0.0008680213941261,0.0,0.0,0.0,-0.0021400752011686,60.0,-1.1209861040115356,-0.0,-9.726196736892234e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.019033490796573e-05,296.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,2.1261401343508624e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,1.570361382619012e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,2.1261386791593395e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0001008549515972,287.235107421875,294.1499938964844,282.0734558105469,281.1746826171875,283.77154541015625,281.37823486328125,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822139744646,5.365837774107263e-10,0.0004822134505957,-0.0009284742991439,0.0,0.0,0.0,-0.0026753675192594,60.0,-1.3475793600082395,-0.0,-3.1555003054961613e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.019033490796573e-05,296.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,2.1261401343508624e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,1.570361382619012e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,2.1261386791593395e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0001008549515972,287.235107421875,294.1499938964844,282.0734558105469,281.1746826171875,283.77154541015625,281.37823486328125,286.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822139744646,5.365837774107263e-10,0.0004822134505957,-0.0009284742991439,0.0,0.0,0.0,-0.0026753675192594,60.0,-1.3475793600082395,-0.0,-3.1555003054961613e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,3.914688568329439e-05,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,4.1223567677661777e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,3.044761615456082e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,4.122354221181013e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,0.0001955468906089,287.2406616210937,294.1499938964844,282.065673828125,281.16778564453125,283.7685546875,281.38818359375,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171146720182,5.21707066436505e-10,0.000417114177253,-0.000954462448135,0.0,0.0,0.0,-0.0023494928609579,60.0,-1.3653758764266968,-0.0,-1.1862482551805442e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,6.477615534095094e-05,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,6.821243005106226e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,5.0381513574393466e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,6.821238639531657e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0003235704498365,287.24188232421875,294.1499938964844,282.05767822265625,281.16070556640625,283.7636413574219,281.3925170898437,286.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015538190491,6.284838205417032e-10,0.0005015532369725,-0.0011507408926263,0.0,0.0,0.0,-0.0028332076035439,60.0,-1.4382619857788086,-0.0,-3.2479650968753055e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.0052853920497e-05,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.48300221352838e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,7.004119834164158e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.482996392762288e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004498328489717,287.2404479980469,294.1499938964844,282.04119873046875,281.1461486816406,283.742431640625,281.40252685546875,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230014984495,1.095319057675681e-09,0.000923000392504,-0.0019566086120903,0.0,0.0,0.0,-0.0051737679168581,60.0,-2.3115837574005127,-0.0,-6.277343800320524e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.0052853920497e-05,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.48300221352838e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,7.004119834164158e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.482996392762288e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004498328489717,287.2404479980469,294.1499938964844,282.04119873046875,281.1461486816406,283.742431640625,281.40252685546875,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230014984495,1.095319057675681e-09,0.000923000392504,-0.0019566086120903,0.0,0.0,0.0,-0.0051737679168581,60.0,-2.3115837574005127,-0.0,-6.277343800320524e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.020154539030044e-05,296.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.498660074314104e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.01568424119614e-05,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.49865352595225e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0004505756078287,287.23614501953125,294.1499938964844,282.0245361328125,281.1314392089844,283.7133178710937,281.4169921875,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882590966299,1.344307887229945e-09,0.000988257699646,-0.0025459425523877,0.0,0.0,0.0,-0.0056145228445529,60.0,-3.0303332805633545,-0.0,-6.298086674405567e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.020154539030044e-05,296.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.498660074314104e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,7.01568424119614e-05,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.49865352595225e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0004505756078287,287.23614501953125,294.1499938964844,282.0245361328125,281.1314392089844,283.7133178710937,281.4169921875,286.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882590966299,1.344307887229945e-09,0.000988257699646,-0.0025459425523877,0.0,0.0,0.0,-0.0056145228445529,60.0,-3.0303332805633545,-0.0,-6.298086674405567e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.032747038872913e-05,296.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.511920507065952e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.025478407740593e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.51191468629986e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004512046289164,287.23223876953125,294.1499938964844,282.0080871582031,281.116943359375,283.6843566894531,281.4363098144531,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624538361094,1.4739688358744731e-09,0.0009624523809179,-0.0029126249719411,0.0,0.0,0.0,-0.0055435146205127,60.0,-3.1467385292053223,-0.0,-6.315679712542989e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.032747038872913e-05,296.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.511920507065952e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.025478407740593e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.51191468629986e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004512046289164,287.23223876953125,294.1499938964844,282.0080871582031,281.116943359375,283.6843566894531,281.4363098144531,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624538361094,1.4739688358744731e-09,0.0009624523809179,-0.0029126249719411,0.0,0.0,0.0,-0.0055435146205127,60.0,-3.1467385292053223,-0.0,-6.315679712542989e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.03279214981012e-05,296.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.511967073194684e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.025513332337141e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.511961252428593e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004512068408075,287.2283630371094,294.1499938964844,281.9923095703125,281.10308837890625,283.6556396484375,281.4561462402344,286.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595986679,1.4744933052313052e-09,0.0009624581434763,-0.0029139979742467,0.0,0.0,0.0,-0.0055437814444303,60.0,-3.1714415550231934,-0.0,-6.31573797704732e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.03279214981012e-05,296.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.511967073194684e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.025513332337141e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.511961252428593e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004512068408075,287.2283630371094,294.1499938964844,281.9923095703125,281.10308837890625,283.6556396484375,281.4561462402344,286.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595986679,1.4744933052313052e-09,0.0009624581434763,-0.0029139979742467,0.0,0.0,0.0,-0.0055437814444303,60.0,-3.1714415550231934,-0.0,-6.31573797704732e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.02657993719913e-05,296.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.505425987299532e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.020681368885562e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.50542016653344e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000450896564871,287.2264099121094,294.1499938964844,281.9848022460937,281.09649658203125,283.6413879394531,281.4647216796875,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617975447326,1.3970842260846439e-09,0.0009617961477488,-0.0027111526578664,0.0,0.0,0.0,-0.005505405832082,60.0,-3.176774740219116,-0.0,-6.307052302645388e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.02491228771396e-05,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.503669571131468e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.019384065642953e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,9.503663750365376e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004508132406044,287.2244873046875,294.1499938964844,281.9776306152344,281.0902099609375,283.6271667480469,281.4725036621094,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616191964596,1.376288527588087e-09,0.0009616177994757,-0.0026566591113805,0.0,0.0,0.0,-0.0054950942285358,60.0,-3.1807727813720703,-0.0,-6.304720301386625e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.046824561664836e-05,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.526744543109088e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.036427268758416e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.526738722342998e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004519078065641,287.2206420898437,294.1499938964844,281.96453857421875,281.0787658691406,283.59893798828125,281.489990234375,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649250069846175e-09,0.0009639509371481,-0.003371937200427,0.0,0.0,0.0,-0.0056304079480469,60.0,-3.192238569259644,-0.0,-6.3353688517509e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.046824561664836e-05,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.526744543109088e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.036427268758416e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.526738722342998e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.0004519078065641,287.2206420898437,294.1499938964844,281.96453857421875,281.0787658691406,283.59893798828125,281.489990234375,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649250069846175e-09,0.0009639509371481,-0.003371937200427,0.0,0.0,0.0,-0.0056304079480469,60.0,-3.192238569259644,-0.0,-6.3353688517509e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.086397767532615e-05,296.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.568416862748565e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.067206024657935e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.568411041982472e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0004538845678325,287.216796875,294.1499938964844,281.95343017578125,281.069091796875,283.57086181640625,281.514892578125,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681687224656,2.142251709358333e-09,0.0009681665687821,-0.0046637998893857,0.0,0.0,0.0,-0.0058748098090291,60.0,-3.210618734359741,-0.0,-6.390911977405267e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.086397767532615e-05,296.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.568416862748565e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,7.067206024657935e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.568411041982472e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0004538845678325,287.216796875,294.1499938964844,281.95343017578125,281.069091796875,283.57086181640625,281.514892578125,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681687224656,2.142251709358333e-09,0.0009681665687821,-0.0046637998893857,0.0,0.0,0.0,-0.0058748098090291,60.0,-3.210618734359741,-0.0,-6.390911977405267e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.120869071921334e-05,296.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.604717342881486e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.09401720087044e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.604711522115394e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0004556064959615,287.21295166015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5429992675781,281.5469665527344,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.571691304353862e-09,0.0009718394139781,-0.0057890857569873,0.0,0.0,0.0,-0.006087705027312,60.0,-3.2295312881469727,-0.0,-6.439491073706449e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.120869071921334e-05,296.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.604717342881486e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.09401720087044e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.604711522115394e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0004556064959615,287.21295166015625,294.1499938964844,281.9447631835937,281.06158447265625,283.5429992675781,281.5469665527344,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.571691304353862e-09,0.0009718394139781,-0.0057890857569873,0.0,0.0,0.0,-0.006087705027312,60.0,-3.2295312881469727,-0.0,-6.439491073706449e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.115827560890466e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.599408076610416e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,7.090096187312156e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.599402255844323e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004553546605166,287.2091369628906,294.1499938964844,281.9389953613281,281.0566711425781,283.51544189453125,281.578857421875,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713056497275,2.5088464639111407e-09,0.0009713031467981,-0.0056244097650051,0.0,0.0,0.0,-0.0060565560124814,60.0,-3.238391399383545,-0.0,-6.432370014408664e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.115827560890466e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.599408076610416e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,7.090096187312156e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.599402255844323e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002624511719,0.0,0.0,0.0004553546605166,287.2091369628906,294.1499938964844,281.9389953613281,281.0566711425781,283.51544189453125,281.578857421875,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713056497275,2.5088464639111407e-09,0.0009713031467981,-0.0056244097650051,0.0,0.0,0.0,-0.0060565560124814,60.0,-3.238391399383545,-0.0,-6.432370014408664e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.108855010708794e-05,296.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.592065907781944e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,7.084673416102305e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.592060087015852e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0004550063749775,287.2072448730469,294.1499938964844,281.93731689453125,281.0552978515625,283.5018310546875,281.59295654296875,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421962630450024e-09,0.0009705603588372,-0.0053967437706887,0.0,0.0,0.0,-0.0060134846717119,60.0,-3.2389349937438965,-0.0,-6.422532550232063e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.10008093342185e-05,296.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,9.582826169207692e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.077848567860201e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.5828203484416e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,0.0004545680712908,287.205322265625,294.1499938964844,281.9365539550781,281.0547180175781,283.48834228515625,281.605712890625,286.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969627755694,2.312628311074149e-09,0.0009696254855953,-0.0051102489233016,0.0,0.0,0.0,-0.0059592830948531,60.0,-3.2376904487609863,-0.0,-6.410162711745215e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.086175123229624e-05,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.568182576913388e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.067032856866717e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.568176756147297e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0004538734501693,287.2015686035156,294.1499938964844,281.9378967285156,281.05615234375,283.46173095703125,281.6278076171875,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681454976089,2.139345589569075e-09,0.0009681433439254,-0.0046561835333704,0.0,0.0,0.0,-0.0058733774349093,60.0,-3.2322537899017334,-0.0,-6.390583706661347e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.086175123229624e-05,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.568182576913388e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.067032856866717e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.568176756147297e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0004538734501693,287.2015686035156,294.1499938964844,281.9378967285156,281.05615234375,283.46173095703125,281.6278076171875,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681454976089,2.139345589569075e-09,0.0009681433439254,-0.0046561835333704,0.0,0.0,0.0,-0.0058733774349093,60.0,-3.2322537899017334,-0.0,-6.390583706661347e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.087549551622942e-05,296.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.569629764882848e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.068101695040241e-05,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.569624671712518e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,0.0004539421061053,287.19781494140625,294.1499938964844,281.94342041015625,281.0613098144531,283.4356689453125,281.64764404296875,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682910749688,2.1564356966763402e-09,0.0009682889212854,-0.0047009666450321,0.0,0.0,0.0,-0.0058818468824028,60.0,-3.227008581161499,-0.0,-6.39251354073167e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
