time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113400,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.087549551622942e-05,296.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.569629764882848e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.068101695040241e-05,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.569624671712518e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,0.0004539421061053,287.19781494140625,294.1499938964844,281.94342041015625,281.0613098144531,283.4356689453125,281.64764404296875,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682910749688,2.1564356966763402e-09,0.0009682889212854,-0.0047009666450321,0.0,0.0,0.0,-0.0058818468824028,60.0,-3.227008581161499,-0.0,-6.39251354073167e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.102942567551509e-05,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.585839143255726e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,7.080073555698618e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28350830078125,0.0,0.0,9.585834050085396e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004547110002022,287.1940612792969,294.1499938964844,281.9536437988281,281.07061767578125,283.41015625,281.66827392578125,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348179206634881e-09,0.0009699282818473,-0.0052034063264727,0.0,0.0,0.0,-0.0059769013896584,60.0,-3.2238922119140625,-0.0,-6.414183673086883e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.102942567551509e-05,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.585839143255726e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,7.080073555698618e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28350830078125,0.0,0.0,9.585834050085396e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,0.0004547110002022,287.1940612792969,294.1499938964844,281.9536437988281,281.07061767578125,283.41015625,281.66827392578125,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348179206634881e-09,0.0009699282818473,-0.0052034063264727,0.0,0.0,0.0,-0.0059769013896584,60.0,-3.2238922119140625,-0.0,-6.414183673086883e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.1214467829559e-05,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.605325612938032e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,7.094466127455235e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.605320519767702e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004556353378575,287.1903381347656,294.1499938964844,281.9689636230469,281.0844421386719,283.38525390625,281.69122314453125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021618366,2.578695479371617e-09,0.0009718996006995,-0.0058074388653039,0.0,0.0,0.0,-0.0060911788605153,60.0,-3.2205610275268555,-0.0,-6.440284749942293e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.1214467829559e-05,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818603515625,0.0,0.0,9.605325612938032e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,7.094466127455235e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.605320519767702e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004556353378575,287.1903381347656,294.1499938964844,281.9689636230469,281.0844421386719,283.38525390625,281.69122314453125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021618366,2.578695479371617e-09,0.0009718996006995,-0.0058074388653039,0.0,0.0,0.0,-0.0060911788605153,60.0,-3.2205610275268555,-0.0,-6.440284749942293e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,9.128683450398968e-05,296.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.612945723347366e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,7.100094080669805e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,9.612939902581276e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0004559968074318,287.1884765625,294.1499938964844,281.9786682128906,281.0931701660156,283.3730773925781,281.7035522460937,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972673180513,2.6688327103840948e-09,0.0009726705029606,-0.0060436278581619,0.0,0.0,0.0,-0.0061358646489679,60.0,-3.2174723148345947,-0.0,-6.450505196653469e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.133818093687296e-05,296.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.618352487450466e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,7.104087853804231e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,9.618347394280136e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004562532994896,287.1866455078125,294.1499938964844,281.9898376464844,281.1031799316406,283.361083984375,281.7162170410156,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973220274318,2.732787995896046e-09,0.0009732175385579,-0.006211211439222,0.0,0.0,0.0,-0.0061675705946981,60.0,-3.213134288787842,-0.0,-6.457761969613784e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.136612061411142e-05,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.62129488470964e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,7.106261182343587e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.621289791539311e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004563928814604,287.1829528808594,294.1499938964844,282.0166931152344,281.12725830078125,283.3376770019531,281.7422180175781,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767574169837416e-09,0.0009735153289511,-0.0063023623079061,0.0,0.0,0.0,-0.0061848177574574,60.0,-3.199286937713623,-0.0,-6.461710455596403e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.136612061411142e-05,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.62129488470964e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,7.106261182343587e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.621289791539311e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004563928814604,287.1829528808594,294.1499938964844,282.0166931152344,281.12725830078125,283.3376770019531,281.7422180175781,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767574169837416e-09,0.0009735153289511,-0.0063023623079061,0.0,0.0,0.0,-0.0061848177574574,60.0,-3.199286937713623,-0.0,-6.461710455596403e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.128903911914676e-05,296.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,9.613177098799496e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,7.1002657932695e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.613172005629168e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004560078086797,287.17926025390625,294.1499938964844,282.04998779296875,281.1570129394531,283.31524658203125,281.7680969238281,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.671501020401479e-09,0.000972694135271,-0.0060506192967295,0.0,0.0,0.0,-0.0061371913179755,60.0,-3.17762303352356,-0.0,-6.4508078878589e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.128903911914676e-05,296.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,9.613177098799496e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,7.1002657932695e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.613172005629168e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004560078086797,287.17926025390625,294.1499938964844,282.04998779296875,281.1570129394531,283.31524658203125,281.7680969238281,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726968128234,2.671501020401479e-09,0.000972694135271,-0.0060506192967295,0.0,0.0,0.0,-0.0061371913179755,60.0,-3.17762303352356,-0.0,-6.4508078878589e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.113096893997864e-05,296.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.596532618161292e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.087971607688814e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.59652752499096e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004552182508632,287.1756286621094,294.1499938964844,282.0881042480469,281.1910400390625,283.2938232421875,281.7929077148437,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474542126762458e-09,0.0009710100130178,-0.0055345208384096,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.14900541305542,-0.0,-6.428484766729525e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.113096893997864e-05,296.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.596532618161292e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.087971607688814e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,9.59652752499096e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004552182508632,287.1756286621094,294.1499938964844,282.0881042480469,281.1910400390625,283.2938232421875,281.7929077148437,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474542126762458e-09,0.0009710100130178,-0.0055345208384096,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.14900541305542,-0.0,-6.428484766729525e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.09458613023162e-05,296.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.57703887252137e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,7.073573942761868e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.577034506946802e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0004542935639619,287.1719970703125,294.1499938964844,282.1290588378906,281.2275390625,283.27349853515625,281.8159484863281,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690398583188,2.2438844116123846e-09,0.00096903758822,-0.0049301143735647,0.0,0.0,0.0,-0.0059252036735415,60.0,-3.115978479385376,-0.0,-6.402392216386943e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.09458613023162e-05,296.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.57703887252137e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,7.073573942761868e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,9.577034506946802e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0004542935639619,287.1719970703125,294.1499938964844,282.1290588378906,281.2275390625,283.27349853515625,281.8159484863281,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690398583188,2.2438844116123846e-09,0.00096903758822,-0.0049301143735647,0.0,0.0,0.0,-0.0059252036735415,60.0,-3.115978479385376,-0.0,-6.402392216386943e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,9.086289355764166e-05,296.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.56830190261826e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,7.067120895953849e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,9.568297537043692e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0004538791254162,287.1701965332031,294.1499938964844,282.1506042480469,281.2467041015625,283.2637939453125,281.8267517089844,286.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681556257419,2.140502886049944e-09,0.0009681534720584,-0.0046592154540121,0.0,0.0,0.0,-0.0058739525265991,60.0,-3.098604440689087,-0.0,-6.390714446524727e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,9.079765004571529e-05,296.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,9.561431943438949e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,7.062046643113717e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579040527344,0.0,0.0,9.56142757786438e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0004535532498266,287.1683959960937,294.1499938964844,282.1728210449219,281.2664489746094,283.2543029785156,281.8372802734375,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674602770246,2.059210135740841e-09,0.0009674582397565,-0.0044461973011493,0.0,0.0,0.0,-0.0058336514048278,60.0,-3.081087827682495,-0.0,-6.381539208177855e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.075176058104262e-05,296.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,9.556599979987368e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,7.058477058308199e-05,297.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.556594886817038e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004533239989541,287.1648254394531,294.1499938964844,282.2193603515625,281.3077697753906,283.2362060546875,281.8582763671875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705759733,2.0020061164416347e-09,0.0009669685969129,-0.004296300932765,0.0,0.0,0.0,-0.0058052907697856,60.0,-3.046707391738892,-0.0,-6.375086769594418e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.075176058104262e-05,296.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,9.556599979987368e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,7.058477058308199e-05,297.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.556594886817038e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559509277344,0.0,0.0,0.0004533239989541,287.1648254394531,294.1499938964844,282.2193603515625,281.3077697753906,283.2362060546875,281.8582763671875,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705759733,2.0020061164416347e-09,0.0009669685969129,-0.004296300932765,0.0,0.0,0.0,-0.0058052907697856,60.0,-3.046707391738892,-0.0,-6.375086769594418e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.082550968741998e-05,296.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.564365609548986e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.06421269569546e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,9.564361243974416e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.00045369239524,287.1612548828125,294.1499938964844,282.26861572265625,281.3514099121094,283.21923828125,281.88134765625,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677557973191,2.093856643625713e-09,0.0009677537018433,-0.0045369854196906,0.0,0.0,0.0,-0.0058508235961198,60.0,-3.014260768890381,-0.0,-6.38544861431001e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.082550968741998e-05,296.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.564365609548986e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.06421269569546e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,9.564361243974416e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.00045369239524,287.1612548828125,294.1499938964844,282.26861572265625,281.3514099121094,283.21923828125,281.88134765625,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677557973191,2.093856643625713e-09,0.0009677537018433,-0.0045369854196906,0.0,0.0,0.0,-0.0058508235961198,60.0,-3.014260768890381,-0.0,-6.38544861431001e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,9.095087443711236e-05,296.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.57756710704416e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.073963206494227e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.577562741469592e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0004543185932561,287.15771484375,294.1499938964844,282.3205261230469,281.3973083496094,283.20343017578125,281.9085693359375,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690913720987,2.250016839511204e-09,0.0009690891019999,-0.0049461848102509,0.0,0.0,0.0,-0.0059282393194735,60.0,-2.982847213745117,-0.0,-6.403084995554309e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,9.095087443711236e-05,296.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,9.57756710704416e-05,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,7.073963206494227e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.577562741469592e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0004543185932561,287.15771484375,294.1499938964844,282.3205261230469,281.3973083496094,283.20343017578125,281.9085693359375,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690913720987,2.250016839511204e-09,0.0009690891019999,-0.0049461848102509,0.0,0.0,0.0,-0.0059282393194735,60.0,-2.982847213745117,-0.0,-6.403084995554309e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.102471813093872e-05,296.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.5853436505422e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.079706847434863e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,9.585339284967632e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004546874843072,287.1541748046875,294.1499938964844,282.37506103515625,281.44537353515625,283.18878173828125,281.9398498535156,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698782814666,2.341994154164695e-09,0.0009698758949525,-0.0051871985197067,0.0,0.0,0.0,-0.0059738378040492,60.0,-2.9496798515319824,-0.0,-6.413483788492158e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.102471813093872e-05,296.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.5853436505422e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465515136719,0.0,0.0,7.079706847434863e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,9.585339284967632e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,0.0004546874843072,287.1541748046875,294.1499938964844,282.37506103515625,281.44537353515625,283.18878173828125,281.9398498535156,286.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698782814666,2.341994154164695e-09,0.0009698758949525,-0.0051871985197067,0.0,0.0,0.0,-0.0059738378040492,60.0,-2.9496798515319824,-0.0,-6.413483788492158e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,9.103756019612774e-05,296.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,9.586695523466916e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,7.080705836415291e-05,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,9.586691157892346e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0004547516291495,287.1524353027344,294.1499938964844,282.4032897949219,281.4702453613281,283.1819152832031,281.9566345214844,286.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700148366391,2.3579751484703593e-09,0.0009700125083327,-0.0052290745079517,0.0,0.0,0.0,-0.0059817596338689,60.0,-2.9315967559814453,-0.0,-6.41529211975467e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,9.095727000385524e-05,296.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,9.578240133123472e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,7.074460881995037e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.578235767548904e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,0.000454350549262,287.1506652832031,294.1499938964844,282.43218994140625,281.49560546875,283.17535400390625,281.9734191894531,286.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691602899692,2.257927844695473e-09,0.0009691580780781,-0.0049669132567942,0.0,0.0,0.0,-0.0059321676380932,60.0,-2.912074565887451,-0.0,-6.403978858315895e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.066196798812598e-05,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.547143417876214e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,7.051492866594344e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,9.547139052301644e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0004528754507191,287.1471862792969,294.1499938964844,282.4918212890625,281.54791259765625,283.1632080078125,282.002685546875,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660136420279,1.889994383219573e-09,0.0009660117793828,-0.0040027843788266,0.0,0.0,0.0,-0.0057497662492096,60.0,-2.8659093379974365,-0.0,-6.362461135722698e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.066196798812598e-05,296.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.547143417876214e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,7.051492866594344e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,9.547139052301644e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0004528754507191,287.1471862792969,294.1499938964844,282.4918212890625,281.54791259765625,283.1632080078125,282.002685546875,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660136420279,1.889994383219573e-09,0.0009660117793828,-0.0040027843788266,0.0,0.0,0.0,-0.0057497662492096,60.0,-2.8659093379974365,-0.0,-6.362461135722698e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.035485709318893e-05,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.514803969068451e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,7.027606625342742e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.514799603493884e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0004513413878157,287.14373779296875,294.1499938964844,282.5539855957031,281.6022644042969,283.1523132324219,282.0252990722656,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962741090916,1.5073544634702783e-09,0.0009627395775169,-0.0030001080594956,0.0,0.0,0.0,-0.0055600744672119,60.0,-2.815417051315308,-0.0,-6.319427114931386e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,9.035485709318893e-05,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.514803969068451e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23590087890625,0.0,0.0,7.027606625342742e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.514799603493884e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0004513413878157,287.14373779296875,294.1499938964844,282.5539855957031,281.6022644042969,283.1523132324219,282.0252990722656,286.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962741090916,1.5073544634702783e-09,0.0009627395775169,-0.0030001080594956,0.0,0.0,0.0,-0.0055600744672119,60.0,-2.815417051315308,-0.0,-6.319427114931386e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.017323463922366e-05,296.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,9.49567838688381e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,7.013480353634804e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.495674021309242e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0004504341341089,287.14031982421875,294.1499938964844,282.6185607910156,281.6585388183594,283.1427001953125,282.0417785644531,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810507099558775e-09,0.0009608037071302,-0.0024070935323834,0.0,0.0,0.0,-0.0054478822275996,60.0,-2.764698505401612,-0.0,-6.294044396781828e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,9.017323463922366e-05,296.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,9.49567838688381e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,7.013480353634804e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.495674021309242e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0004504341341089,287.14031982421875,294.1499938964844,282.6185607910156,281.6585388183594,283.1427001953125,282.0417785644531,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810507099558775e-09,0.0009608037071302,-0.0024070935323834,0.0,0.0,0.0,-0.0054478822275996,60.0,-2.764698505401612,-0.0,-6.294044396781828e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,9.020638390211388e-05,296.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,9.499167936155573e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.01605822541751e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.499164298176764e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004505997058004,287.13690185546875,294.1499938964844,282.685546875,281.7167358398437,283.1344299316406,282.0578308105469,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611573768779,1.3223176997811947e-09,0.0009611560381017,-0.0025152321904897,0.0,0.0,0.0,-0.0054683373309671,60.0,-2.717890977859497,-0.0,-6.298669319448892e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,9.020638390211388e-05,296.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,9.499167936155573e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,7.01605822541751e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.499164298176764e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004505997058004,287.13690185546875,294.1499938964844,282.685546875,281.7167358398437,283.1344299316406,282.0578308105469,286.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611573768779,1.3223176997811947e-09,0.0009611560381017,-0.0025152321904897,0.0,0.0,0.0,-0.0054683373309671,60.0,-2.717890977859497,-0.0,-6.298669319448892e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,9.025183680932967e-05,296.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.503954788669944e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.019593613222241e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,9.503951150691135e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.0004508267738856,287.1351928710937,294.1499938964844,282.7199401855469,281.7465209960937,283.1307983398437,282.0673828125,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616417228244,1.378938518925565e-09,0.0009616403840482,-0.0026636035181581,0.0,0.0,0.0,-0.005496407393366,60.0,-2.6957032680511475,-0.0,-6.305017308250171e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,9.02585088624619e-05,296.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,9.504657646175474e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.020112389000133e-05,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,9.504653280600904e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0004508600977715,287.1335144042969,294.1499938964844,282.7548828125,281.7767639160156,283.1274719238281,282.07769775390625,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961713027209,1.387238102168453e-09,0.0009617116302251,-0.0026853517629206,0.0,0.0,0.0,-0.0055005233734846,60.0,-2.6731576919555664,-0.0,-6.305948119234017e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,9.020909055834636e-05,296.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.49945388128981e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.01626850059256e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.49944951571524e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004506132390815,287.130126953125,294.1499938964844,282.8265380859375,281.83856201171875,283.1217956542969,282.0980834960937,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611860150471,1.3256440389852742e-09,0.0009611846762709,-0.0025239484384655,0.0,0.0,0.0,-0.0054699871689081,60.0,-2.6250452995300293,-0.0,-6.299042354385166e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,9.020909055834636e-05,296.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.49945388128981e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2219543457031,0.0,0.0,7.01626850059256e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.49944951571524e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,0.0004506132390815,287.130126953125,294.1499938964844,282.8265380859375,281.83856201171875,283.1217956542969,282.0980834960937,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611860150471,1.3256440389852742e-09,0.0009611846762709,-0.0025239484384655,0.0,0.0,0.0,-0.0054699871689081,60.0,-2.6250452995300293,-0.0,-6.299042354385166e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
