time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115740,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.007468906929716e-05,296.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.4853006885387e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,7.005815132288262e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.485296322964132e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0004499418719206,287.12677001953125,294.1499938964844,282.90045166015625,281.9020690917969,283.1174011230469,282.1166687011719,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597541647963,1.158174778304044e-09,0.0009597530006431,-0.0020851038862019,0.0,0.0,0.0,-0.0053869672119617,60.0,-2.573816299438477,-0.0,-6.280283315618362e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.007468906929716e-05,296.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174987792969,0.0,0.0,9.4853006885387e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.218505859375,0.0,0.0,7.005815132288262e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.485296322964132e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0004499418719206,287.12677001953125,294.1499938964844,282.90045166015625,281.9020690917969,283.1174011230469,282.1166687011719,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597541647963,1.158174778304044e-09,0.0009597530006431,-0.0020851038862019,0.0,0.0,0.0,-0.0053869672119617,60.0,-2.573816299438477,-0.0,-6.280283315618362e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,9.009530185721816e-05,296.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.487471106695013e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,7.007418753346428e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.487467468716204e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.0004500448412727,287.1241760253906,294.1499938964844,282.9765930175781,281.9672546386719,283.1147766113281,282.1304931640625,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000562353990972,7.855797679034993e-10,0.0005623532342724,-0.0015029481146484,0.0,0.0,0.0,-0.0032207262702286,60.0,-2.326587200164795,-0.0,-6.28315603989904e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,9.009530185721816e-05,296.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,9.487471106695013e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,7.007418753346428e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.487467468716204e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,0.0004500448412727,287.1241760253906,294.1499938964844,282.9765930175781,281.9672546386719,283.1147766113281,282.1304931640625,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000562353990972,7.855797679034993e-10,0.0005623532342724,-0.0015029481146484,0.0,0.0,0.0,-0.0032207262702286,60.0,-2.326587200164795,-0.0,-6.28315603989904e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,4.028403418487869e-05,296.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,4.2421033867867664e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,3.13320524583105e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,4.242101567797363e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0002012271434068,287.125244140625,294.1499938964844,283.0549011230469,282.03399658203125,283.11474609375,282.141845703125,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239098343532,5.315310414033544e-10,0.0004239093104843,-0.0009734946070238,0.0,0.0,0.0,-0.0023885809350758,60.0,-1.4996347427368164,-0.0,-1.2561436335545297e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,4.028403418487869e-05,296.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,4.2421033867867664e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,3.13320524583105e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,4.242101567797363e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,0.0002012271434068,287.125244140625,294.1499938964844,283.0549011230469,282.03399658203125,283.11474609375,282.141845703125,286.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239098343532,5.315310414033544e-10,0.0004239093104843,-0.0009734946070238,0.0,0.0,0.0,-0.0023885809350758,60.0,-1.4996347427368164,-0.0,-1.2561436335545297e-08,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,3.45806656696368e-05,296.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,3.641511284513399e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,2.6896095732809044e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,3.641509829321876e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,0.0001727376366034,287.1270751953125,294.1499938964844,283.0948486328125,282.0679626464844,283.11572265625,282.1483764648437,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684623225126,4.60853827322083e-10,0.0003684618568513,-0.0008431306341663,0.0,0.0,0.0,-0.0020754458382725,60.0,-1.1946914196014404,-0.0,-9.256357458298226e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,3.300211392343044e-05,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,3.4752822102745995e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,2.5668332455097698e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,3.4752807550830767e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001648524485062,287.1293640136719,294.1499938964844,283.1353454589844,282.102294921875,283.11688232421875,282.1553649902344,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488482034299,4.370177275614395e-10,0.0003488477668724,-0.0008000792004168,0.0,0.0,0.0,-0.0019653916824609,60.0,-1.013246774673462,-0.0,-8.430569131689936e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,3.252035094192252e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,3.4245505958097056e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,2.5293627913924865e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,3.424548776820302e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,0.0001624459400773,287.134033203125,294.1499938964844,283.21783447265625,282.1720275878906,283.1194152832031,282.16973876953125,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465074405539,4.3339423716481917e-10,0.0003465070039965,-0.000792893813923,0.0,0.0,0.0,-0.0019517800537869,60.0,-0.877757728099823,-0.0,-8.186227695716752e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,3.252035094192252e-05,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,3.4245505958097056e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,2.5293627913924865e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,3.424548776820302e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,0.0001624459400773,287.134033203125,294.1499938964844,283.21783447265625,282.1720275878906,283.1194152832031,282.16973876953125,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465074405539,4.3339423716481917e-10,0.0003465070039965,-0.000792893813923,0.0,0.0,0.0,-0.0019517800537869,60.0,-0.877757728099823,-0.0,-8.186227695716752e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,2.945268715848215e-05,296.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,3.1015104468679056e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,2.2907664970261976e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,3.101508991676383e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001471223076805,287.1386413574219,294.1499938964844,283.3023986816406,282.2431640625,283.1221923828125,282.18463134765625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130703116767,3.9175979127392664e-10,0.0003130699333269,-0.0007168732699938,0.0,0.0,0.0,-0.0017635523108765,60.0,-0.8019473552703857,-0.0,-6.714646616501341e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,2.945268715848215e-05,296.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,3.1015104468679056e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,2.2907664970261976e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,3.101508991676383e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0001471223076805,287.1386413574219,294.1499938964844,283.3023986816406,282.2431640625,283.1221923828125,282.18463134765625,286.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130703116767,3.9175979127392664e-10,0.0003130699333269,-0.0007168732699938,0.0,0.0,0.0,-0.0017635523108765,60.0,-0.8019473552703857,-0.0,-6.714646616501341e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.1555333660217e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,2.269880860694684e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,1.676527244853787e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,2.2698799511999823e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0001076733824447,287.1429443359375,294.1499938964844,283.3889465332031,282.315673828125,283.124755859375,282.1989440917969,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00022967721452,2.872679594201344e-10,0.0002296769234817,-0.0005255555151961,0.0,0.0,0.0,-0.0012937063584104,60.0,-0.6509913802146912,-0.0,-3.5965224132183952e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,2.1555333660217e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373352050781,0.0,0.0,2.269880860694684e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,1.676527244853787e-05,297.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,2.2698799511999823e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373962402344,0.0,0.0,0.0001076733824447,287.1429443359375,294.1499938964844,283.3889465332031,282.315673828125,283.124755859375,282.1989440917969,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00022967721452,2.872679594201344e-10,0.0002296769234817,-0.0005255555151961,0.0,0.0,0.0,-0.0012937063584104,60.0,-0.6509913802146912,-0.0,-3.5965224132183952e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,1.3367543942877091e-05,296.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.4076670595386531e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,1.0396987818239722e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,1.407666422892362e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,6.677367491647601e-05,287.1460266113281,294.1499938964844,283.4774475097656,282.389404296875,283.1263732910156,282.208984375,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414438011124,1.7715712230526035e-10,0.0001414436264894,-0.0003243055252823,0.0,0.0,0.0,-0.0007968637510202,60.0,-0.4323319792747497,-0.0,-1.383173020563788e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,1.3367543942877091e-05,296.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.4076670595386531e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,1.0396987818239722e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,1.407666422892362e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,6.677367491647601e-05,287.1460266113281,294.1499938964844,283.4774475097656,282.389404296875,283.1263732910156,282.208984375,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414438011124,1.7715712230526035e-10,0.0001414436264894,-0.0003243055252823,0.0,0.0,0.0,-0.0007968637510202,60.0,-0.4323319792747497,-0.0,-1.383173020563788e-09,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,1.0070200005429795e-05,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,1.0604408089420758e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,7.8323846537387e-06,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,1.060440354194725e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,5.030275133321993e-05,287.1467590332031,294.1499938964844,283.5223999023437,282.4267578125,283.1268005371094,282.2117614746094,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010730066424,1.3420585476264788e-10,0.0001073005259968,-0.0002455289650242,0.0,0.0,0.0,-0.0006043937755748,60.0,-0.3371902406215668,-0.0,-7.849635386136811e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,7.571825790364528e-06,296.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,7.973499123181682e-06,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,5.889202839171048e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,7.973495485202875e-06,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405700683594,0.0,0.0,3.782285057241097e-05,287.147216796875,294.1499938964844,283.5678405761719,282.4643859863281,283.1270446777344,282.2135314941406,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.067968155955896e-05,1.0090980828714179e-10,8.067957969615236e-05,-0.0001846140221459,0.0,0.0,0.0,-0.0004544454859569,60.0,-0.2576960027217865,-0.0,-4.4378692387603275e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,4.639140570361633e-06,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,4.885239377472317e-06,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,3.6082235510548335e-06,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,4.885237558482913e-06,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,2.3173475710791536e-05,287.14764404296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1272888183594,282.2152404785156,286.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.94310625072103e-05,6.182575285063052e-11,4.943100066157058e-05,-0.0001131099415943,0.0,0.0,0.0,-0.0002784309617709,60.0,-0.1513041108846664,-0.0,-1.665897697566976e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,4.639140570361633e-06,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,4.885239377472317e-06,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,3.6082235510548335e-06,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,4.885237558482913e-06,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,2.3173475710791536e-05,287.14764404296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1272888183594,282.2152404785156,286.7481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.94310625072103e-05,6.182575285063052e-11,4.943100066157058e-05,-0.0001131099415943,0.0,0.0,0.0,-0.0002784309617709,60.0,-0.1513041108846664,-0.0,-1.665897697566976e-10,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,3.2414613997389097e-06,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.4134154702769592e-06,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,2.5211386400769698e-06,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,3.4134141060349066e-06,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,1.6191776012419723e-05,287.1478576660156,294.1499938964844,283.7541198730469,282.61767578125,283.1274108886719,282.216064453125,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.453835961408913e-05,4.319875360203618e-11,3.4538315958343446e-05,-7.903200457803905e-05,0.0,0.0,0.0,-0.0001945446711033,60.0,-0.093391939997673,-0.0,-8.133078238659053e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,3.2414613997389097e-06,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.4134154702769592e-06,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,2.5211386400769698e-06,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,3.4134141060349066e-06,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,1.6191776012419723e-05,287.1478576660156,294.1499938964844,283.7541198730469,282.61767578125,283.1274108886719,282.216064453125,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.453835961408913e-05,4.319875360203618e-11,3.4538315958343446e-05,-7.903200457803905e-05,0.0,0.0,0.0,-0.0001945446711033,60.0,-0.093391939997673,-0.0,-8.133078238659053e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,2.1418891265057027e-06,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.255512981719221e-06,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,1.665915192461398e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,2.255511844850844e-06,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,1.0699182894313708e-05,287.1479797363281,294.1499938964844,283.8499450683594,282.69586181640625,283.1274719238281,282.21649169921875,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822339815320447e-05,2.8544940716690448e-11,2.282231071148999e-05,-5.222287654760294e-05,0.0,0.0,0.0,-0.0001285516627831,60.0,-0.0606866404414176,-0.0,-3.5511354273820566e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,2.1418891265057027e-06,296.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.255512981719221e-06,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,1.665915192461398e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,2.255511844850844e-06,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,1.0699182894313708e-05,287.1479797363281,294.1499938964844,283.8499450683594,282.69586181640625,283.1274719238281,282.21649169921875,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822339815320447e-05,2.8544940716690448e-11,2.282231071148999e-05,-5.222287654760294e-05,0.0,0.0,0.0,-0.0001285516627831,60.0,-0.0606866404414176,-0.0,-3.5511354273820566e-11,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.1155891570524543e-06,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,1.1747694088626304e-06,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,8.676811944496876e-07,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.1747688404284418e-06,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,5.572600457526278e-06,287.1479797363281,294.1499938964844,283.947509765625,282.7749938964844,283.1274719238281,282.2166442871094,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1886981155839749e-05,1.486755336899126e-11,1.188696660392452e-05,-2.720013253565412e-05,0.0,0.0,0.0,-6.695592310279608e-05,60.0,-0.0354009456932544,-0.0,-9.63345028748286e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.1155891570524543e-06,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,1.1747694088626304e-06,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,8.676811944496876e-07,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.1747688404284418e-06,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,5.572600457526278e-06,287.1479797363281,294.1499938964844,283.947509765625,282.7749938964844,283.1274719238281,282.2166442871094,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1886981155839749e-05,1.486755336899126e-11,1.188696660392452e-05,-2.720013253565412e-05,0.0,0.0,0.0,-6.695592310279608e-05,60.0,-0.0354009456932544,-0.0,-9.63345028748286e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,7.13205849933729e-07,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.510402042498754e-07,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,5.547161094909825e-07,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,7.510399200327811e-07,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,3.562611937013571e-06,287.1479797363281,294.1499938964844,283.9969177246094,282.8149108886719,283.1274719238281,282.2166442871094,286.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.599497166665969e-06,9.504997483533728e-12,7.599487616971601e-06,-1.7389356798958033e-05,0.0,0.0,0.0,-4.280575376469642e-05,60.0,-0.0250447019934654,-0.0,-3.937340904702769e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,4.23067007204736e-07,296.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,4.4551003952619794e-07,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,3.290523977739213e-07,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,4.45509840574232e-07,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,2.113308028128813e-06,287.1479797363281,294.1499938964844,284.0467224121094,282.8550109863281,283.1274719238281,282.2166442871094,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.50796733275638e-06,5.638287146197962e-12,4.507961875788169e-06,-1.0315232430002652e-05,0.0,0.0,0.0,-2.539207343943417e-05,60.0,-0.0168498121201992,-0.0,-1.3854524081799437e-12,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,1.9605043632964225e-07,296.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.06450593509544e-07,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,1.5248379270360601e-07,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,2.064505082444157e-07,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,9.793128583623911e-07,287.14794921875,294.1499938964844,284.1029968261719,282.9001770019531,283.1274719238281,282.2166442871094,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.089045665343292e-06,2.612830958537149e-12,2.089043164232862e-06,-4.780173185281456e-06,0.0,0.0,0.0,-1.1766969691962004e-05,60.0,-0.009761300869286,-0.0,-2.9751502368495497e-13,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,8.83840201026942e-08,296.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.307265003144496e-08,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,6.874318358995879e-08,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,9.30726073988808e-08,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,4.414966099375306e-07,287.14794921875,294.1499938964844,284.1475524902344,282.93585205078125,283.1274719238281,282.2166442871094,286.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-9.417936439604092e-07,1.1779201745942824e-12,9.41792507092032e-07,-2.1550183646468213e-06,0.0,0.0,0.0,-5.304842488840222e-06,60.0,-0.0058383620344102,-0.0,-6.046732396475937e-14,0.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.050000000745058,-5.124608515316709e-10,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,-5.396460500683984e-10,298.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.050000000745058,-3.9858100153722376e-10,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.050000000745058,-5.396458280237937e-10,298.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.050000000745058,-2.5598489994393962e-09,287.1479187011719,291.1499938964844,284.25,283.0174255371094,283.1274719238281,282.21661376953125,286.73992919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.451504581088784e-09,-6.834818542161619e-15,-5.451497919750636e-09,1.2479239863694149e-08,0.0,0.0,0.0,3.0704541131854064e-08,60.0,-0.0012629408156499,-0.0,-2.032800077661822e-18,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.050000000745058,-5.124608515316709e-10,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,-5.396460500683984e-10,298.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.050000000745058,-3.9858100153722376e-10,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.050000000745058,-5.396458280237937e-10,298.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.050000000745058,-2.5598489994393962e-09,287.1479187011719,291.1499938964844,284.25,283.0174255371094,283.1274719238281,282.21661376953125,286.73992919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.451504581088784e-09,-6.834818542161619e-15,-5.451497919750636e-09,1.2479239863694149e-08,0.0,0.0,0.0,3.0704541131854064e-08,60.0,-0.0012629408156499,-0.0,-2.032800077661822e-18,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.633710503578186,0.050000000745058,0.0408420823514461,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.633710503578186,0.050000000745058,0.0430086813867092,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.633710503578186,0.050000000745058,0.0317660681903362,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.633710503578186,0.050000000745058,0.0430086776614189,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001770019531,0.633710503578186,0.050000000745058,0.2040146738290786,286.8426208496094,291.1499938964844,284.3018493652344,283.05841064453125,292.6376953125,294.6309509277344,286.83868408203125,1.0,0.1097059696912765,0.0112984105944633,0.0112984105944633,1.0,1.0,-0.4343185126781463,8.385181331505009e-07,0.4343176782131195,-0.1317049711942672,0.0,0.0,0.0,10.209261894226074,60.0,863.8609619140625,-0.0,12.279399871826172,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.631342351436615,0.050000000745058,0.0452361144125461,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.631342351436615,0.050000000745058,0.0476358085870742,297.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.631342351436615,0.050000000745058,0.0351836457848548,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.631342351436615,0.050000000745058,0.0476358085870742,297.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010803222656,0.631342351436615,0.050000000745058,0.22596375644207,287.2594299316406,291.1499938964844,284.35418701171875,283.0994873046875,293.8816223144531,297.7970275878906,287.7266845703125,1.0,0.1210938468575477,0.0225968211889266,0.0225968211889266,1.0,1.0,-0.4819976985454559,3.4272745779162506e-06,0.4819942712783813,-0.1438876688480377,0.0,0.0,0.0,12.500324249267578,60.0,1781.991943359375,-0.0,16.681324005126953,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0456806756556034,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0481039509177207,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0355294160544872,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0481039509177207,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.2281844317913055,288.822998046875,291.1499938964844,284.4602355957031,283.1817932128906,293.89190673828125,297.899169921875,289.1098937988281,1.0,0.1406053602695465,0.0451936423778533,0.0451936423778533,1.0,1.0,-0.486736536026001,3.513041519909166e-05,0.4867013990879059,-0.1449988633394241,0.0,0.0,0.0,20.01251983642578,60.0,1742.557373046875,-0.0,23.191791534423828,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0456806756556034,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0481039509177207,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0355294160544872,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.0481039509177207,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.5709875226020813,0.050000000745058,0.2281844317913055,288.822998046875,291.1499938964844,284.4602355957031,283.1817932128906,293.89190673828125,297.899169921875,289.1098937988281,1.0,0.1406053602695465,0.0451936423778533,0.0451936423778533,1.0,1.0,-0.486736536026001,3.513041519909166e-05,0.4867013990879059,-0.1449988633394241,0.0,0.0,0.0,20.01251983642578,60.0,1742.557373046875,-0.0,23.191791534423828,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.5492413640022278,0.050000000745058,0.0458179302513599,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.5492413640022278,0.050000000745058,0.0356361679732799,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.5492413640022278,0.050000000745058,0.2288700342178344,289.3576354980469,291.1499938964844,284.513916015625,283.2229919433594,293.8904724121094,297.87115478515625,289.6050720214844,1.0,0.1490138322114944,0.0564920529723167,0.0564920529723167,1.0,1.0,-0.4881990551948547,9.818941907724366e-05,0.4881008565425873,-0.1452956348657608,0.0,0.0,0.0,23.67987632751465,60.0,1581.53662109375,-0.0,26.34634017944336,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.5324394106864929,0.050000000745058,0.045949388295412,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.5324394106864929,0.050000000745058,0.0483869165182113,297.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.5324394106864929,0.050000000745058,0.0357384122908115,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.5324394106864929,0.050000000745058,0.0483869165182113,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7863464355469,0.5324394106864929,0.050000000745058,0.2295267134904861,289.83221435546875,291.1499938964844,284.5679931640625,283.26416015625,293.8901062011719,297.8485412597656,290.0580749511719,1.0,0.1565811485052108,0.2451936453580856,0.2451936453580856,0.997330605983734,1.0,-0.4896000623703003,0.0323592163622379,0.4572408497333526,-0.1135274395346641,0.0,0.0,0.0,27.19923973083496,60.0,1425.0853271484375,-0.0,29.38004875183105,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
