time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118020,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0461895130574703,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6661376953125,291.1499938964844,284.67730712890625,283.34649658203125,293.171630859375,297.8173828125,290.8473815917969,1.0,0.1694025099277496,0.622596800327301,0.622596800327301,0.9919918775558472,1.0,-0.4921588897705078,0.1861927658319473,0.3059661388397217,0.0390103571116924,0.0,0.0,0.0,33.64040756225586,60.0,1055.5830078125,-0.0,34.946754455566406,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0461895130574703,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0359251759946346,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280212402344,0.5095369815826416,0.050000000745058,0.2307261824607849,290.6661376953125,291.1499938964844,284.67730712890625,283.34649658203125,293.171630859375,297.8173828125,290.8473815917969,1.0,0.1694025099277496,0.622596800327301,0.622596800327301,0.9919918775558472,1.0,-0.4921588897705078,0.1861927658319473,0.3059661388397217,0.0390103571116924,0.0,0.0,0.0,33.64040756225586,60.0,1055.5830078125,-0.0,34.946754455566406,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.046393483877182,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.048854574561119,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.0360838212072849,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.048854574561119,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.2317450642585754,291.098876953125,291.1499938964844,284.7879943847656,283.4286499023437,292.1329345703125,297.7997741699219,291.151611328125,1.0,0.1795579940080642,1.0,1.0,0.9866531491279602,1.0,-0.4943322539329529,0.2159461379051208,0.278386116027832,0.068113587796688,0.0,0.0,0.0,39.0986328125,60.0,446.34326171875,-0.0,39.74150848388672,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.046393483877182,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.048854574561119,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.0360838212072849,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.048854574561119,297.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.4954354763031006,0.050000000745058,0.2317450642585754,291.098876953125,291.1499938964844,284.7879943847656,283.4286499023437,292.1329345703125,297.7997741699219,291.151611328125,1.0,0.1795579940080642,1.0,1.0,0.9866531491279602,1.0,-0.4943322539329529,0.2159461379051208,0.278386116027832,0.068113587796688,0.0,0.0,0.0,39.0986328125,60.0,446.34326171875,-0.0,39.74150848388672,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0465621687471866,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.2325876653194427,291.3276672363281,290.6499938964844,284.8999328613281,283.510498046875,292.15338134765625,297.7891540527344,291.3874816894531,1.0,0.1875164210796356,1.0,1.0,0.9873904585838318,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689598321914,0.0,0.0,0.0,43.609371185302734,48.0,299.6298828125,-0.0,43.74238204956055,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0465621687471866,296.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.0490322038531303,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4857653379440307,0.050000000745058,0.2325876653194427,291.3276672363281,290.6499938964844,284.8999328613281,283.510498046875,292.15338134765625,297.7891540527344,291.3874816894531,1.0,0.1875164210796356,1.0,1.0,0.9873904585838318,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689598321914,0.0,0.0,0.0,43.609371185302734,48.0,299.6298828125,-0.0,43.74238204956055,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.4833924174308777,0.050000000745058,0.0466059185564518,296.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.4833924174308777,0.050000000745058,0.0490782745182514,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.4833924174308777,0.050000000745058,0.0362490490078926,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.4833924174308777,0.050000000745058,0.0490782745182514,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.4833924174308777,0.050000000745058,0.2328062057495117,291.51580810546875,290.6499938964844,284.9933166503906,283.5778503417969,292.2036437988281,297.8037109375,291.56695556640625,1.0,0.1890935003757476,1.0,1.0,0.9880000948905944,1.0,-0.4965961873531341,0.2170262336730957,0.2795699536800384,0.0686480477452278,0.0,0.0,0.0,44.77936172485352,48.0,243.71612548828125,-0.0,44.78473281860352,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.4834852814674377,0.050000000745058,0.0466041974723339,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.4834852814674377,0.050000000745058,0.0490764640271663,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.4834852814674377,0.050000000745058,0.0362477079033851,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.4834852814674377,0.050000000745058,0.0490764640271663,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.4834852814674377,0.050000000745058,0.2327976077795028,291.5513000488281,290.1499938964844,285.012939453125,283.5918884277344,292.21502685546875,297.80859375,291.6004638671875,1.0,0.1889574229717254,1.0,1.0,0.9881277084350586,1.0,-0.4965778887271881,0.2170163542032241,0.2795615196228027,0.0686430931091308,0.0,0.0,0.0,44.73334884643555,36.0,234.56427001953125,-0.0,44.74370193481445,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.4846988022327423,0.050000000745058,0.0465817674994468,296.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.4846988022327423,0.050000000745058,0.0490528456866741,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.4846988022327423,0.050000000745058,0.0362302623689174,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.4846988022327423,0.050000000745058,0.0490528456866741,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63739013671875,0.4846988022327423,0.050000000745058,0.2326855808496475,291.6463928222656,290.1499938964844,285.0697937011719,283.63238525390625,292.2479553222656,297.8228759765625,291.6903076171875,1.0,0.1877650171518325,1.0,1.0,0.9884963631629944,1.0,-0.4963389933109283,0.2169085443019867,0.2794304490089416,0.0685945302248001,0.0,0.0,0.0,44.13359832763672,36.0,211.25946044921875,-0.0,44.20919036865234,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.4872004687786102,0.050000000745058,0.0465360060334205,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.4872004687786102,0.050000000745058,0.0490046553313732,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.4872004687786102,0.050000000745058,0.0361946709454059,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.4872004687786102,0.050000000745058,0.0490046553313732,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72332763671875,0.4872004687786102,0.050000000745058,0.2324569970369339,291.7313842773437,289.6499938964844,285.1268615722656,283.6727294921875,292.2801208496094,297.8369445800781,291.770751953125,1.0,0.1854860037565231,1.0,1.0,0.9866372346878052,1.0,-0.495851457118988,0.2167264074087143,0.2791250348091125,0.0685317069292068,0.0,0.0,0.0,42.90993118286133,25.0,191.72450256347656,-0.0,43.12016296386719,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82049560546875,0.491913229227066,0.050000000745058,0.0464525930583477,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82049560546875,0.491913229227066,0.050000000745058,0.0489168167114257,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.82049560546875,0.491913229227066,0.050000000745058,0.0361297950148582,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82049560546875,0.491913229227066,0.050000000745058,0.0489168167114257,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82049560546875,0.491913229227066,0.050000000745058,0.2320403158664703,291.8275146484375,289.6499938964844,285.2001953125,283.7240905761719,292.3185729980469,297.85089111328125,291.86199951171875,1.0,0.1813837885856628,1.0,1.0,0.9842575788497924,1.0,-0.4949626624584198,0.2163837403059005,0.2785789370536804,0.068405769765377,0.0,0.0,0.0,40.67935180664063,25.0,170.61016845703125,-0.0,41.14034271240234,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.4953322112560272,0.050000000745058,0.0463951714336872,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.4953322112560272,0.050000000745058,0.0360851325094699,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.4953322112560272,0.050000000745058,0.2317534834146499,291.8763122558594,289.1499938964844,285.2415466308594,283.7528381347656,292.3402404785156,297.85858154296875,291.9084167480469,1.0,0.178521454334259,1.0,1.0,0.9829190373420716,1.0,-0.4943508803844452,0.2161434888839721,0.278207391500473,0.0683147385716438,0.0,0.0,0.0,39.14389419555664,25.0,160.49172973632812,-0.0,39.781494140625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0462827160954475,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9958190917969,288.6499938964844,285.3568725585937,283.8321228027344,292.4010009765625,297.88043212890625,292.0229797363281,1.0,0.1731360107660293,1.0,1.0,0.9792007803916932,1.0,-0.4931524097919464,0.2156916260719299,0.2774607837200165,0.0681527256965637,0.0,0.0,0.0,36.13676452636719,25.0,138.40316772460938,-0.0,37.12968826293945,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0462827160954475,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.0487379319965839,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9903259277344,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9958190917969,288.6499938964844,285.3568725585937,283.8321228027344,292.4010009765625,297.88043212890625,292.0229797363281,1.0,0.1731360107660293,1.0,1.0,0.9792007803916932,1.0,-0.4931524097919464,0.2156916260719299,0.2774607837200165,0.0681527256965637,0.0,0.0,0.0,36.13676452636719,25.0,138.40316772460938,-0.0,37.12968826293945,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0461978055536747,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0486485138535499,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0359316244721412,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0486485138535499,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.2307676076889038,292.0968017578125,288.1499938964844,285.4726257324219,283.9104309082031,292.4305419921875,297.9027709960937,292.1191711425781,1.0,0.168833702802658,1.0,1.0,0.9051803946495056,1.0,-0.492247611284256,0.2168338894844055,0.2754137217998504,0.0695084705948829,0.0,0.0,0.0,33.86634826660156,25.0,116.66204833984376,-0.0,35.136043548583984,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0461978055536747,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0486485138535499,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0359316244721412,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.0486485138535499,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.5088863968849182,0.050000000745058,0.2307676076889038,292.0968017578125,288.1499938964844,285.4726257324219,283.9104309082031,292.4305419921875,297.9027709960937,292.1191711425781,1.0,0.168833702802658,1.0,1.0,0.9051803946495056,1.0,-0.492247611284256,0.2168338894844055,0.2754137217998504,0.0695084705948829,0.0,0.0,0.0,33.86634826660156,25.0,116.66204833984376,-0.0,35.136043548583984,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.7353395223617554,0.1552319079637527,0.1162595078349113,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1610107421875,0.5269309878349304,0.050000000745058,0.0484393574297428,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1610107421875,0.5269309878349304,0.1455452889204025,0.0357771441340446,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1610107421875,0.5269309878349304,0.050000000745058,0.0484393574297428,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1610107421875,0.5269309878349304,0.050000000745058,0.229775458574295,292.1658935546875,288.1499938964844,285.5685729980469,283.9743957519531,292.4403076171875,297.9147644042969,292.1859130859375,1.0,0.1669753193855285,1.0,1.0,0.8439722061157227,1.0,-0.5744168162345886,0.2545865178108215,0.3198302984237671,0.0880484953522682,0.0,0.0,0.0,29.202899932861328,25.0,102.2401123046875,-0.0,39.30460739135742,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1849975585937,0.7795750498771667,0.155113011598587,0.1317573636770248,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1759338378906,0.5382477641105652,0.050000000745058,0.048335313796997,297.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1789855957031,0.6585428714752197,0.1469524353742599,0.0619225241243839,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1759338378906,0.5382477641105652,0.050000000745058,0.048335313796997,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1759338378906,0.5382477641105652,0.050000000745058,0.2292819172143936,292.1819152832031,287.6499938964844,285.5886535644531,283.9876708984375,292.43682861328125,297.898193359375,292.2020568847656,1.0,0.1672527939081192,1.0,1.0,0.8311600685119629,1.0,-0.6235223412513733,0.2764292061328888,0.3470931351184845,0.0995147675275802,0.0,0.0,0.0,26.97728538513184,43.0,102.33119201660156,-0.0,42.38718795776367,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.8064609169960022,0.1548765152692794,0.1397583037614822,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.5469196438789368,0.050000000745058,0.048265241086483,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2334289550781,0.7877982258796692,0.1477142125368118,0.101523756980896,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.5469196438789368,0.050000000745058,0.048265241086483,297.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2236633300781,0.5469196438789368,0.050000000745058,0.2289495170116424,292.2312316894531,287.6499938964844,285.6467590332031,284.0258483886719,292.3951110839844,297.8198547363281,292.24591064453125,1.0,0.1706698089838028,1.0,1.0,0.7941499352455139,1.0,-0.6801394820213318,0.3033346831798553,0.3768047988414764,0.1164348945021629,0.0,0.0,0.0,25.72124290466309,43.0,89.40019226074219,-0.0,47.62735366821289,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2598876953125,0.7955368161201477,0.1558223515748977,0.1404717862606048,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554626464844,0.5372094511985779,0.050000000745058,0.0483437627553939,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.25982666015625,0.7822853922843933,0.1481856703758239,0.1040308028459549,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554626464844,0.5372094511985779,0.050000000745058,0.0483437627553939,297.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554626464844,0.5372094511985779,0.050000000745058,0.229322001338005,292.259033203125,287.1499938964844,285.7048645019531,284.0636901855469,292.2464904785156,297.7923278808594,292.2617492675781,1.0,0.1752630174160003,1.0,1.0,0.7092719674110413,1.0,-0.6846442222595215,0.3163210451602936,0.3683231770992279,0.1286004930734634,0.0,0.0,0.0,27.754114151000977,31.0,39.329402923583984,-0.0,50.55120468139648,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2254638671875,0.8728235960006714,0.1593631654977798,0.0877900198101997,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.7031065225601196,0.050000000745058,0.047629490494728,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.22515869140625,0.8728235960006714,0.1501927524805069,0.0682811215519905,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2338256835937,0.7031065225601196,0.050000000745058,0.047629490494728,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2242431640625,0.964336097240448,0.1407826542854309,0.5777114629745483,292.2228088378906,287.1499938964844,285.7704162597656,284.1059875488281,291.8612976074219,297.779541015625,292.2019348144531,1.0,0.1825882941484451,1.0,1.0,0.6135041117668152,1.0,-0.9948741793632508,0.4951512217521667,0.4997229874134063,0.248993769288063,0.0,0.0,0.0,12.95698356628418,31.0,-116.22624206542967,-0.0,77.83837127685547,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1092529296875,0.8805064558982849,0.164465457201004,0.09269730001688,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.6960923671722412,0.050000000745058,0.0476409457623958,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1092529296875,0.8805064558982849,0.1537438482046127,0.072097897529602,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1348571777344,0.6960923671722412,0.050000000745058,0.0476409457623958,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10308837890625,0.9577545523643494,0.1409847289323806,0.5828050971031189,292.09967041015625,286.6499938964844,285.821044921875,284.1383361816406,291.278076171875,297.7584533691406,292.0457763671875,1.0,0.1855250298976898,1.0,1.0,0.539516031742096,1.0,-1.0115846395492554,0.5569847822189331,0.4545998573303222,0.3080379664897918,0.0,0.0,0.0,13.475236892700195,51.0,-347.1648864746094,-0.0,81.97657012939453,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.8880634307861328,0.171622484922409,0.0977385863661766,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5848388671875,0.6892628073692322,0.050000000745058,0.0476527996361255,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.8880634307861328,0.1590648293495178,0.0760188996791839,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5848388671875,0.6892628073692322,0.050000000745058,0.0476527996361255,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810791015625,0.9762209057807922,0.1409509479999542,0.6348223090171814,291.4732666015625,286.6499938964844,285.916259765625,284.19854736328125,289.5791015625,297.7999572753906,291.3430480957031,1.0,0.1992930769920349,1.0,1.0,0.4002043306827545,1.0,-1.0896471738815308,0.765231192111969,0.3244159519672394,0.5007522702217102,0.0,0.0,0.0,14.798726081848145,51.0,-1051.6915283203125,-0.0,100.53878784179688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.9017439484596252,0.1724899113178253,0.1075072810053825,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.6770548224449158,0.050000000745058,0.0476768054068088,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822570800781,0.9017439484596252,0.1597310006618499,0.0836167782545089,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.6770548224449158,0.050000000745058,0.0476768054068088,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.9598617553710938,0.1407572478055954,0.6344650387763977,291.2565612792969,286.1499938964844,285.9370422363281,284.2115478515625,289.1532592773437,297.811279296875,291.1122131347656,1.0,0.2029382437467575,1.0,1.0,0.3697601556777954,1.0,-1.1051944494247437,0.8172651529312134,0.2879293262958526,0.5496953725814819,0.0,0.0,0.0,15.623008728027344,71.0,-1228.1239013671875,-0.0,106.15437316894533,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.9794073700904846,0.1713219583034515,0.1555725038051605,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106689453125,0.6455765962600708,0.050000000745058,0.0477574802935123,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.9526697993278505,0.1579343378543853,0.1113513708114624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106689453125,0.6455765962600708,0.050000000745058,0.0477574802935123,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9077242612838744,0.1393012106418609,0.6299227476119995,290.1295471191406,286.1499938964844,286.0254211425781,284.2663879394531,287.72821044921875,297.7817077636719,289.9712219238281,1.0,0.2213178128004074,1.0,1.0,0.2567963302135467,1.0,-1.1990883350372314,1.032744288444519,0.1663439273834228,0.7469027042388916,0.0,0.0,0.0,19.023338317871094,71.0,-1774.2403564453125,-0.0,136.04052734375,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7785339355469,0.90119469165802,0.1693370044231414,0.1544872820377349,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.6004119515419006,0.050000000745058,0.0479441136121749,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846069335937,0.8766717910766602,0.1568934321403503,0.1108506768941879,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.6004119515419006,0.050000000745058,0.0479441136121749,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79498291015625,0.8414161801338196,0.138561263680458,0.6282016634941101,289.77655029296875,286.1499938964844,286.0527038574219,284.2831726074219,287.3807678222656,297.7597045898437,289.6271667480469,1.0,0.2267752885818481,1.0,1.0,0.2218560874462127,1.0,-1.1874438524246216,1.059156060218811,0.1282876878976822,0.7757032513618469,0.0,0.0,0.0,23.595935821533203,59.0,-1832.5391845703125,-0.0,143.03013610839844,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.8045731782913208,0.1623848974704742,0.1483532935380935,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6226501464844,0.5326378345489502,0.050000000745058,0.0483816415071487,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4839172363281,0.7867920994758606,0.1524518430233001,0.1081064119935035,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6226501464844,0.5326378345489502,0.050000000745058,0.0483816415071487,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.7551225423812866,0.1346738040447235,0.6142800450325012,288.4765014648437,286.1499938964844,286.1679077148437,284.3530578613281,286.20953369140625,297.6849975585937,288.3399658203125,1.0,0.2385273426771164,1.0,1.0,0.0739520266652107,1.0,-1.161131739616394,1.158464789390564,0.0026669127400964,0.8797221779823303,0.0,0.0,0.0,34.331146240234375,47.0,-1806.635009765625,-0.0,157.0933837890625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.8045731782913208,0.1623848974704742,0.1483532935380935,296.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6226501464844,0.5326378345489502,0.050000000745058,0.0483816415071487,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4839172363281,0.7867920994758606,0.1524518430233001,0.1081064119935035,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6226501464844,0.5326378345489502,0.050000000745058,0.0483816415071487,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.7551225423812866,0.1346738040447235,0.6142800450325012,288.4765014648437,286.1499938964844,286.1679077148437,284.3530578613281,286.20953369140625,297.6849975585937,288.3399658203125,1.0,0.2385273426771164,1.0,1.0,0.0739520266652107,1.0,-1.161131739616394,1.158464789390564,0.0026669127400964,0.8797221779823303,0.0,0.0,0.0,34.331146240234375,47.0,-1806.635009765625,-0.0,157.0933837890625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.7817191481590271,0.1595300287008285,0.1457477360963821,296.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425720214844,0.5192603468894958,0.050000000745058,0.0485173054039478,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.7658140659332275,0.1502746939659118,0.1066678389906883,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0425720214844,0.5192603468894958,0.050000000745058,0.0485173054039478,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9403076171875,0.7360090017318726,0.132483959197998,0.6053555607795715,287.92852783203125,286.1499938964844,286.2252502441406,284.3873596191406,286.21978759765625,297.6512756347656,287.8406066894531,1.0,0.2411429435014724,1.0,1.0,0.0,1.0,-1.1458916664123535,1.1458895206451416,2.078625357171404e-06,0.8700997233390808,0.0,0.0,0.0,37.55092239379883,47.0,-1528.881591796875,-0.0,159.01426696777344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.7678048014640808,0.1572608202695846,0.143511489033699,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.5121381878852844,0.050000000745058,0.0486026145517826,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928955078125,0.7532088756561279,0.1483795642852783,0.105297677218914,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.5121381878852844,0.050000000745058,0.0486026145517826,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.724077045917511,0.1304172724485397,0.5961474180221558,287.5894470214844,286.1499938964844,286.2824401855469,284.421142578125,286.2768249511719,297.6182556152344,287.5289611816406,1.0,0.2419779151678085,1.0,1.0,0.0,1.0,-1.1307141780853271,1.1307129859924316,1.128017288465344e-06,0.8578472137451172,0.0,0.0,0.0,39.49809265136719,35.0,-1190.1544189453125,-0.0,158.42665100097656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558288574219,0.7595803737640381,0.1550887823104858,0.1411991566419601,296.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.509174108505249,0.050000000745058,0.0486415140330791,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2570495605469,0.745648205280304,0.1463212072849273,0.1036956831812858,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.509174108505249,0.050000000745058,0.0486415140330791,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7157607078552246,0.127900555729866,0.5841673016548157,287.2547302246094,286.1499938964844,286.36444091796875,284.4689636230469,286.3587341308594,297.57476806640625,287.2131652832031,1.0,0.2406149506568908,1.0,1.0,0.0,1.0,-1.1117271184921265,1.1117260456085205,1.0967504522341187e-06,0.8424944281578064,0.0,0.0,0.0,40.220245361328125,35.0,-809.0296020507812,-0.0,154.4339141845703,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570739746094,0.7593144178390503,0.154535710811615,0.1405655592679977,296.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961669921875,0.5097960829734802,0.050000000745058,0.0486332476139068,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581420898437,0.7453246712684631,0.1457166969776153,0.1031987890601158,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961669921875,0.5097960829734802,0.050000000745058,0.0486332476139068,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.7149220705032349,0.1270754635334015,0.5800737738609314,287.1561279296875,286.25,286.39617919921875,284.4872741699219,286.3904724121094,297.5595703125,287.12042236328125,1.0,0.2394009083509445,1.0,1.0,0.0,1.0,-1.105436086654663,1.1054350137710571,1.0865152262340416e-06,0.8374037146568298,0.0,0.0,0.0,39.92478942871094,25.0,-691.5867309570312,-0.0,152.12539672851562,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.764976441860199,0.1536594629287719,0.1394015252590179,296.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.5155044198036194,0.050000000745058,0.0485613010823726,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.750126838684082,0.1444798111915588,0.1021099835634231,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.5155044198036194,0.0920892283320427,0.0485613010823726,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7179949283599854,0.1251237839460373,0.570010781288147,286.9456787109375,286.25,286.48883056640625,284.5400085449219,286.4830627441406,297.52105712890625,286.9239807128906,1.0,0.2346267700195312,1.0,1.0,0.0,1.0,-1.0904784202575684,1.0904773473739624,1.062426235876046e-06,0.8252915740013123,0.0,0.0,0.0,37.90006256103516,25.0,-423.3408508300781,-0.0,144.26893615722656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.774779200553894,0.153615340590477,0.1392083317041397,296.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.5231270790100098,0.050000000745058,0.0484755337238311,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7592241168022156,0.1443211138248443,0.1018920317292213,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.588238537311554,0.0916300043463707,0.0646443888545036,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.7260400652885437,0.1248012781143188,0.5678911805152893,286.9117126464844,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.5131225585937,286.8919677734375,1.0,0.2336957156658172,1.0,1.0,0.0,1.0,-1.1065934896469116,1.1065924167633057,1.0879324463530793e-06,0.8377307653427124,0.0,0.0,0.0,35.93483352661133,28.0,-379.1685485839844,-0.0,144.94078063964844,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
