time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120060,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.7890177965164185,0.1539205461740493,0.1391509026288986,296.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79766845703125,0.5341281294822693,0.050000000745058,0.0483684390783309,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7715241312980652,0.1438155472278595,0.1013330668210983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.6515141129493713,0.0847446620464325,0.0828035771846771,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.7349819540977478,0.1232842653989791,0.5599420666694641,286.7880859375,286.45001220703125,286.62066650390625,284.6132507324219,286.6151123046875,297.50439453125,286.7806701660156,1.0,0.2314328700304031,1.0,1.0,0.0,1.0,-1.1180286407470703,1.1180275678634644,1.1070261507484247e-06,0.8475412726402283,0.0,0.0,0.0,33.39145278930664,25.0,-180.8148803710937,-0.0,143.2157440185547,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.7890177965164185,0.1539205461740493,0.1391509026288986,296.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79766845703125,0.5341281294822693,0.050000000745058,0.0483684390783309,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7715241312980652,0.1438155472278595,0.1013330668210983,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.6515141129493713,0.0847446620464325,0.0828035771846771,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.7349819540977478,0.1232842653989791,0.5599420666694641,286.7880859375,286.45001220703125,286.62066650390625,284.6132507324219,286.6151123046875,297.50439453125,286.7806701660156,1.0,0.2314328700304031,1.0,1.0,0.0,1.0,-1.1180286407470703,1.1180275678634644,1.1070261507484247e-06,0.8475412726402283,0.0,0.0,0.0,33.39145278930664,25.0,-180.8148803710937,-0.0,143.2157440185547,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75457763671875,0.7973899841308594,0.1550154089927673,0.1399202942848205,296.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5394874811172485,0.050000000745058,0.0483221523463726,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.7779236435890198,0.14388008415699,0.1012476757168769,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550048828125,0.643844485282898,0.0802927538752555,0.0778838694095611,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75469970703125,0.7385330200195312,0.122263453900814,0.5545411109924316,286.75457763671875,286.54998779296875,286.7310791015625,284.6728515625,286.7255554199219,297.49566650390625,286.7543334960937,1.0,0.2279421836137771,1.0,1.0,0.0,1.0,-1.1064038276672363,1.1064027547836304,1.0880390846068622e-06,0.8381253480911255,0.0,0.0,0.0,32.059688568115234,25.0,-53.53049850463867,-0.0,137.5890350341797,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75457763671875,0.7973899841308594,0.1550154089927673,0.1399202942848205,296.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.5394874811172485,0.050000000745058,0.0483221523463726,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.7779236435890198,0.14388008415699,0.1012476757168769,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550048828125,0.643844485282898,0.0802927538752555,0.0778838694095611,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75469970703125,0.7385330200195312,0.122263453900814,0.5545411109924316,286.75457763671875,286.54998779296875,286.7310791015625,284.6728515625,286.7255554199219,297.49566650390625,286.7543334960937,1.0,0.2279421836137771,1.0,1.0,0.0,1.0,-1.1064038276672363,1.1064027547836304,1.0880390846068622e-06,0.8381253480911255,0.0,0.0,0.0,32.059688568115234,25.0,-53.53049850463867,-0.0,137.5890350341797,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.8028056025505066,0.1557939201593399,0.1405276209115982,296.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75750732421875,0.5428116321563721,0.050000000745058,0.0482949987053871,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.7822387218475342,0.1440797746181488,0.101330392062664,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75811767578125,0.6427472233772278,0.0788716003298759,0.0762895420193672,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.7413192987442017,0.121942400932312,0.5526912212371826,286.7589111328125,286.54998779296875,286.7857666015625,284.7017517089844,286.7802429199219,297.48956298828125,286.76123046875,1.0,0.2264913320541381,1.0,1.0,0.0,1.0,-1.1030642986297607,1.1030632257461548,1.0826196330526727e-06,0.8354141116142273,0.0,0.0,0.0,31.32633399963379,25.0,-9.618224143981934,-0.0,135.33360290527344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735290527344,0.8084573745727539,0.1566956043243408,0.1412561237812042,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.5461862683296204,0.050000000745058,0.0482685342431068,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.7867923974990845,0.1443658024072647,0.1014803126454353,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.6426452994346619,0.0777892246842384,0.0750802531838417,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.7443749904632568,0.1217315793037414,0.5513705015182495,286.7735900878906,286.6499938964844,286.8400573730469,284.73004150390625,286.8345642089844,297.4837341308594,286.7779541015625,1.0,0.2252050042152404,1.0,1.0,0.0,1.0,-1.1010491847991943,1.1010481119155884,1.0793562523758735e-06,0.833775520324707,0.0,0.0,0.0,30.628633499145508,25.0,24.805906295776367,-0.0,133.50071716308594,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.8198952078819275,0.158803328871727,0.1430087983608245,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.5531089305877686,0.050000000745058,0.0482173636555671,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.7965312004089355,0.1451396346092224,0.1019368320703506,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222961425781,0.6444852352142334,0.0762822180986404,0.0734068602323532,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.7512729167938232,0.1215813085436821,0.5500537753105164,286.8258056640625,286.75,286.9474792480469,284.7847595214844,286.94207763671875,297.47430419921875,286.83306884765625,1.0,0.2231048643589019,1.0,1.0,0.0,1.0,-1.1000490188598633,1.100047945976257,1.0777308716569678e-06,0.8329514861106873,0.0,0.0,0.0,29.319072723388672,25.0,72.87077331542969,-0.0,130.79063415527344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.8198952078819275,0.158803328871727,0.1430087983608245,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.5531089305877686,0.050000000745058,0.0482173636555671,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.7965312004089355,0.1451396346092224,0.1019368320703506,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222961425781,0.6444852352142334,0.0762822180986404,0.0734068602323532,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.7512729167938232,0.1215813085436821,0.5500537753105164,286.8258056640625,286.75,286.9474792480469,284.7847595214844,286.94207763671875,297.47430419921875,286.83306884765625,1.0,0.2231048643589019,1.0,1.0,0.0,1.0,-1.1000490188598633,1.100047945976257,1.0777308716569678e-06,0.8329514861106873,0.0,0.0,0.0,29.319072723388672,25.0,72.87077331542969,-0.0,130.79063415527344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8314346075057983,0.1612406522035598,0.1450810581445694,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.5599282383918762,0.050000000745058,0.0481705553829669,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8065487146377563,0.1461116224527359,0.1025493443012237,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.6478061676025391,0.075304239988327,0.0723287835717201,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7587764263153076,0.1217053681612014,0.5501055717468262,286.89862060546875,286.8500061035156,287.0531616210937,284.8368225097656,287.0478515625,297.4681701660156,286.9076232910156,1.0,0.2215708047151565,1.0,1.0,0.0,1.0,-1.1019827127456665,1.1019816398620603,1.080842935152759e-06,0.8345023393630981,0.0,0.0,0.0,28.15983390808105,25.0,101.9738998413086,-0.0,129.1146697998047,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8314346075057983,0.1612406522035598,0.1450810581445694,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.5599282383918762,0.050000000745058,0.0481705553829669,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8065487146377563,0.1461116224527359,0.1025493443012237,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.6478061676025391,0.075304239988327,0.0723287835717201,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8972473144531,0.7587764263153076,0.1217053681612014,0.5501055717468262,286.89862060546875,286.8500061035156,287.0531616210937,284.8368225097656,287.0478515625,297.4681701660156,286.9076232910156,1.0,0.2215708047151565,1.0,1.0,0.0,1.0,-1.1019827127456665,1.1019816398620603,1.080842935152759e-06,0.8345023393630981,0.0,0.0,0.0,28.15983390808105,25.0,101.9738998413086,-0.0,129.1146697998047,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.8431533575057983,0.1639544516801834,0.1474131941795349,296.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.5663847327232361,0.050000000745058,0.0481290705502033,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8160104751586914,0.147219106554985,0.1032703667879104,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6517537832260132,0.0746269896626472,0.0715843811631202,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7664823532104492,0.1220200434327125,0.5511252880096436,286.9838562011719,286.95001220703125,287.15692138671875,284.8861999511719,287.1517333984375,297.4649353027344,286.99383544921875,1.0,0.220523253083229,1.0,1.0,0.0,1.0,-1.105927348136902,1.1059261560440063,1.0872208804357797e-06,0.8376805186271667,0.0,0.0,0.0,27.16294288635254,25.0,119.12410736083984,-0.0,128.25022888183594,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.8431533575057983,0.1639544516801834,0.1474131941795349,296.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.5663847327232361,0.050000000745058,0.0481290705502033,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8160104751586914,0.147219106554985,0.1032703667879104,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6517537832260132,0.0746269896626472,0.0715843811631202,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.7664823532104492,0.1220200434327125,0.5511252880096436,286.9838562011719,286.95001220703125,287.15692138671875,284.8861999511719,287.1517333984375,297.4649353027344,286.99383544921875,1.0,0.220523253083229,1.0,1.0,0.0,1.0,-1.105927348136902,1.1059261560440063,1.0872208804357797e-06,0.8376805186271667,0.0,0.0,0.0,27.16294288635254,25.0,119.12410736083984,-0.0,128.25022888183594,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.8552438020706177,0.1670062243938446,0.1500364243984222,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.572400689125061,0.050000000745058,0.0480925887823104,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8248438835144043,0.1484208106994629,0.104067251086235,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.6559630632400513,0.0741457864642143,0.0710499808192253,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.7741796970367432,0.1224680542945861,0.5528229475021362,287.0760803222656,287.04998779296875,287.2586669921875,284.9327087402344,287.25360107421875,297.4640197753906,287.08660888671875,1.0,0.219888150691986,1.0,1.0,0.0,1.0,-1.111384391784668,1.111383318901062,1.0960876579702017e-06,0.84208083152771,0.0,0.0,0.0,26.31359100341797,25.0,128.74131774902344,-0.0,128.04368591308594,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.8552438020706177,0.1670062243938446,0.1500364243984222,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.572400689125061,0.050000000745058,0.0480925887823104,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8248438835144043,0.1484208106994629,0.104067251086235,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.6559630632400513,0.0741457864642143,0.0710499808192253,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.074462890625,0.7741796970367432,0.1224680542945861,0.5528229475021362,287.0760803222656,287.04998779296875,287.2586669921875,284.9327087402344,287.25360107421875,297.4640197753906,287.08660888671875,1.0,0.219888150691986,1.0,1.0,0.0,1.0,-1.111384391784668,1.111383318901062,1.0960876579702017e-06,0.84208083152771,0.0,0.0,0.0,26.31359100341797,25.0,128.74131774902344,-0.0,128.04368591308594,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1238098144531,0.8614326119422913,0.1686391830444336,0.1514567136764526,296.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11285400390625,0.575232207775116,0.050000000745058,0.0480760745704174,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231994628906,0.8291001319885254,0.149047166109085,0.104486845433712,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.6581026911735535,0.0739580020308494,0.070840410888195,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220703125,0.7779788970947266,0.1227303445339202,0.5538669228553772,287.1237487792969,287.04998779296875,287.3087158203125,284.95489501953125,287.3037109375,297.4643249511719,287.1343688964844,1.0,0.2197062075138092,1.0,1.0,0.0,1.0,-1.1145741939544678,1.1145731210708618,1.1012932645826368e-06,0.844653844833374,0.0,0.0,0.0,25.93906021118164,25.0,131.61599731445312,-0.0,128.15211486816406,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.8676623106002808,0.1703256368637085,0.1529310047626495,296.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16094970703125,0.5779353976249695,0.050000000745058,0.0480606704950332,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17144775390625,0.8332614898681641,0.1496860533952713,0.1049170792102813,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.66022789478302,0.0737967193126678,0.070659726858139,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702880859375,0.7817148566246033,0.123012751340866,0.5550150275230408,287.1719665527344,287.1499938964844,287.3581848144531,284.976318359375,287.353271484375,297.4649963378906,287.18267822265625,1.0,0.2196039706468582,1.0,1.0,0.0,1.0,-1.1180027723312378,1.1180016994476318,1.1069066658819793e-06,0.8474195599555969,0.0,0.0,0.0,25.59608268737793,25.0,133.5487060546875,-0.0,128.38177490234375,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2498779296875,0.8776404857635498,0.1731198728084564,0.1553830206394195,296.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23858642578125,0.5819905996322632,0.050000000745058,0.048038188368082,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.8397372961044312,0.1507283300161361,0.1056227311491966,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.6635580658912659,0.0735833570361137,0.0704190358519554,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480163574219,0.7875256538391113,0.1234985962510109,0.5570289492607117,287.2497253417969,287.1499938964844,287.4361267089844,285.009033203125,287.43133544921875,297.466796875,287.2604064941406,1.0,0.2195882201194763,1.0,1.0,0.0,1.0,-1.1238940954208374,1.123892903327942,1.1165961950609926e-06,0.8521718978881836,0.0,0.0,0.0,25.108062744140625,25.0,135.13560485839844,-0.0,128.97129821777344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26934814453125,0.8801286816596985,0.1738351881504058,0.156012162566185,296.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580261230469,0.5829536318778992,0.050000000745058,0.0480329543352127,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2686767578125,0.8413234949111938,0.1509919613599777,0.1058018431067466,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631225585937,0.6643733382225037,0.0735373571515083,0.070366770029068,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.7889430522918701,0.1236255466938018,0.5575611591339111,287.2691955566406,287.25,287.4553527832031,285.01690673828125,287.4505920410156,297.46734619140625,287.2798767089844,1.0,0.2196100652217865,1.0,1.0,0.0,1.0,-1.1254339218139648,1.1254328489303589,1.1191380053787725e-06,0.8534140586853027,0.0,0.0,0.0,24.99684715270996,25.0,135.29981994628906,-0.0,129.1572723388672,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8924702405929565,0.1775077581405639,0.1592479199171066,296.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.5874707102775574,0.050000000745058,0.048008918762207,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36578369140625,0.8490591645240784,0.1523241847753524,0.1067100018262863,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.668325662612915,0.0733453333377838,0.0701459869742393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3646240234375,0.7957963347434998,0.124287724494934,0.5603660941123962,287.3663024902344,287.3500061035156,287.54998779296875,285.05438232421875,287.54541015625,297.470703125,287.3768310546875,1.0,0.2198590040206909,1.0,1.0,0.0,1.0,-1.1334805488586426,1.133479356765747,1.1324817705826715e-06,0.8599039912223816,0.0,0.0,0.0,24.49999618530273,25.0,135.0450439453125,-0.0,130.29702758789062,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8924702405929565,0.1775077581405639,0.1592479199171066,296.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35516357421875,0.5874707102775574,0.050000000745058,0.048008918762207,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36578369140625,0.8490591645240784,0.1523241847753524,0.1067100018262863,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601989746094,0.668325662612915,0.0733453333377838,0.0701459869742393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3646240234375,0.7957963347434998,0.124287724494934,0.5603660941123962,287.3663024902344,287.3500061035156,287.54998779296875,285.05438232421875,287.54541015625,297.470703125,287.3768310546875,1.0,0.2198590040206909,1.0,1.0,0.0,1.0,-1.1334805488586426,1.133479356765747,1.1324817705826715e-06,0.8599039912223816,0.0,0.0,0.0,24.49999618530273,25.0,135.0450439453125,-0.0,130.29702758789062,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627990722656,0.9046132564544678,0.1813276708126068,0.1626213788986206,296.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.59154212474823,0.050000000745058,0.0479879342019557,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.8565002083778381,0.1536723524332046,0.1076331436634063,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.6720746159553528,0.0732060223817825,0.06998111307621,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.8022719025611877,0.1249859631061554,0.5633600354194641,287.4625244140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6387634277344,297.4747314453125,287.4728698730469,1.0,0.2203074693679809,1.0,1.0,0.0,1.0,-1.1420081853866575,1.1420069932937622,1.146735371548857e-06,0.8667792677879333,0.0,0.0,0.0,24.08799934387207,25.0,133.91282653808594,-0.0,131.7400665283203,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627990722656,0.9046132564544678,0.1813276708126068,0.1626213788986206,296.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.59154212474823,0.050000000745058,0.0479879342019557,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4620056152344,0.8565002083778381,0.1536723524332046,0.1076331436634063,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.6720746159553528,0.0732060223817825,0.06998111307621,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.8022719025611877,0.1249859631061554,0.5633600354194641,287.4625244140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6387634277344,297.4747314453125,287.4728698730469,1.0,0.2203074693679809,1.0,1.0,0.0,1.0,-1.1420081853866575,1.1420069932937622,1.146735371548857e-06,0.8667792677879333,0.0,0.0,0.0,24.08799934387207,25.0,133.91282653808594,-0.0,131.7400665283203,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.9174262285232544,0.1852831691503524,0.1661213934421539,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.5952252149581909,0.050000000745058,0.0479694679379463,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.8636679649353027,0.1550297439098358,0.1085655838251113,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5520324707031,0.6756320595741272,0.0731101334095001,0.0698619186878204,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8083576560020447,0.1257128566503524,0.5665015578269958,287.55816650390625,287.54998779296875,287.7366638183594,285.120361328125,287.7321472167969,297.479248046875,287.56842041015625,1.0,0.2209226191043853,1.0,1.0,0.0,1.0,-1.150933861732483,1.1509326696395874,1.161777277047804e-06,0.8739708065986633,0.0,0.0,0.0,23.746294021606445,25.0,133.0802764892578,-0.0,133.4434051513672,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.9174262285232544,0.1852831691503524,0.1661213934421539,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.5952252149581909,0.050000000745058,0.0479694679379463,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.8636679649353027,0.1550297439098358,0.1085655838251113,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5520324707031,0.6756320595741272,0.0731101334095001,0.0698619186878204,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8083576560020447,0.1257128566503524,0.5665015578269958,287.55816650390625,287.54998779296875,287.7366638183594,285.120361328125,287.7321472167969,297.479248046875,287.56842041015625,1.0,0.2209226191043853,1.0,1.0,0.0,1.0,-1.150933861732483,1.1509326696395874,1.161777277047804e-06,0.8739708065986633,0.0,0.0,0.0,23.746294021606445,25.0,133.0802764892578,-0.0,133.4434051513672,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6062316894531,0.924039900302887,0.1873089969158172,0.1679155081510543,296.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.596943736076355,0.050000000745058,0.0479610152542591,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054077148437,0.8671626448631287,0.1557108908891677,0.1090342104434967,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997009277344,0.6773508787155151,0.0730765461921691,0.0698170959949493,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6042175292969,0.8112071752548218,0.1260856688022613,0.568119466304779,287.6058959960937,287.54998779296875,287.7833251953125,285.1351318359375,287.77880859375,297.48162841796875,287.6160583496094,1.0,0.2212834358215332,1.0,1.0,0.0,1.0,-1.1555278301239014,1.155526638031006,1.1695678949763533e-06,0.8776699304580688,0.0,0.0,0.0,23.597318649291992,25.0,132.7772979736328,-0.0,134.3811492919922,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.9306603074073792,0.1893665343523025,0.1697386652231216,296.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424255371094,0.5985918045043945,0.050000000745058,0.0479529984295368,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.8706062436103821,0.1563935577869415,0.1095042303204536,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6473388671875,0.6790384650230408,0.073052130639553,0.0697815120220184,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65185546875,0.8139476180076599,0.1264643669128418,0.5697664618492126,287.6535339355469,287.6499938964844,287.8299865722656,285.1492919921875,287.82550048828125,297.4841003417969,287.6636657714844,1.0,0.2216759920120239,1.0,1.0,0.0,1.0,-1.1602047681808472,1.1602035760879517,1.1775335906349935e-06,0.8814343214035034,0.0,0.0,0.0,23.460866928100582,25.0,132.53384399414062,-0.0,135.3720703125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9436695575714112,0.1935748308897018,0.1734696626663208,296.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.737548828125,0.6017137169837952,0.050000000745058,0.0479380525648593,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481994628906,0.8773711919784546,0.157763585448265,0.110448271036148,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424621582031,0.6823515892028809,0.0730298534035682,0.069736823439598,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7470092773437,0.81919264793396,0.1272385865449905,0.5731419920921326,287.7486877441406,287.75,287.92333984375,285.1757202148437,287.9188842773437,297.4892272949219,287.7586975097656,1.0,0.2225456833839416,1.0,1.0,0.0,1.0,-1.1697962284088137,1.169795036315918,1.193978960145614e-06,0.8891507387161255,0.0,0.0,0.0,23.219669342041016,25.0,132.1846923828125,-0.0,137.50152587890625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491149902344,0.9436695575714112,0.1935748308897018,0.1734696626663208,296.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.737548828125,0.6017137169837952,0.050000000745058,0.0479380525648593,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481994628906,0.8773711919784546,0.157763585448265,0.110448271036148,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7424621582031,0.6823515892028809,0.0730298534035682,0.069736823439598,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7470092773437,0.81919264793396,0.1272385865449905,0.5731419920921326,287.7486877441406,287.75,287.92333984375,285.1757202148437,287.9188842773437,297.4892272949219,287.7586975097656,1.0,0.2225456833839416,1.0,1.0,0.0,1.0,-1.1697962284088137,1.169795036315918,1.193978960145614e-06,0.8891507387161255,0.0,0.0,0.0,23.219669342041016,25.0,132.1846923828125,-0.0,137.50152587890625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441772460937,0.9561362266540528,0.1979438364505767,0.1773264408111572,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.6046618223190308,0.050000000745058,0.0479242131114006,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.8840305209159851,0.1591423749923706,0.1113982945680618,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.6856430768966675,0.0730456784367561,0.0697278678417205,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8242501616477966,0.1280354112386703,0.5766236186027527,287.8436889648437,287.8500061035156,288.01666259765625,285.1998291015625,288.0122375488281,297.4946594238281,287.8536376953125,1.0,0.2235170751810073,1.0,1.0,0.0,1.0,-1.1797174215316772,1.1797162294387815,1.2111459000152536e-06,0.8971286416053772,0.0,0.0,0.0,23.012413024902344,25.0,131.97186279296875,-0.0,139.8194580078125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8441772460937,0.9561362266540528,0.1979438364505767,0.1773264408111572,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.6046618223190308,0.050000000745058,0.0479242131114006,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.8840305209159851,0.1591423749923706,0.1113982945680618,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.6856430768966675,0.0730456784367561,0.0697278678417205,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8242501616477966,0.1280354112386703,0.5766236186027527,287.8436889648437,287.8500061035156,288.01666259765625,285.1998291015625,288.0122375488281,297.4946594238281,287.8536376953125,1.0,0.2235170751810073,1.0,1.0,0.0,1.0,-1.1797174215316772,1.1797162294387815,1.2111459000152536e-06,0.8971286416053772,0.0,0.0,0.0,23.012413024902344,25.0,131.97186279296875,-0.0,139.8194580078125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391784667969,0.968250572681427,0.202595055103302,0.1814225018024444,296.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.6076160669326782,0.050000000745058,0.0479106046259403,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.8908293843269348,0.1605386883020401,0.1123595386743545,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9323425292969,0.6891446113586426,0.0731101185083389,0.0697634071111679,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369506835937,0.8293887376785278,0.1288592517375946,0.5802205801010132,287.9386291503906,287.95001220703125,288.1099853515625,285.2218017578125,288.1056213378906,297.5009460449219,287.948486328125,1.0,0.2245815843343734,1.0,1.0,0.0,1.0,-1.1901315450668335,1.1901302337646484,1.229332951879769e-06,0.905493140220642,0.0,0.0,0.0,22.819299697875977,25.0,131.85369873046875,-0.0,142.33724975585938,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391784667969,0.968250572681427,0.202595055103302,0.1814225018024444,296.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.6076160669326782,0.050000000745058,0.0479106046259403,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.8908293843269348,0.1605386883020401,0.1123595386743545,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9323425292969,0.6891446113586426,0.0731101185083389,0.0697634071111679,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369506835937,0.8293887376785278,0.1288592517375946,0.5802205801010132,287.9386291503906,287.95001220703125,288.1099853515625,285.2218017578125,288.1056213378906,297.5009460449219,287.948486328125,1.0,0.2245815843343734,1.0,1.0,0.0,1.0,-1.1901315450668335,1.1901302337646484,1.229332951879769e-06,0.905493140220642,0.0,0.0,0.0,22.819299697875977,25.0,131.85369873046875,-0.0,142.33724975585938,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.9796421527862548,0.2074238359928131,0.1857044398784637,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223388671875,0.6105661392211914,0.050000000745058,0.0478972643613815,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330810546875,0.8977417349815369,0.1619500517845153,0.1133321300148963,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.6928399801254272,0.0732175856828689,0.0698417797684669,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318908691406,0.8346448540687561,0.1297125071287155,0.5839505791664124,288.0335388183594,288.04998779296875,288.2033386230469,285.2417907714844,288.1990051269531,297.5075988769531,288.0433044433594,1.0,0.2257338464260101,1.0,1.0,0.0,1.0,-1.2009937763214111,1.200992465019226,1.2484769058573877e-06,0.914195716381073,0.0,0.0,0.0,22.64057159423828,25.0,131.7981414794922,-0.0,145.04959106445312,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.9796421527862548,0.2074238359928131,0.1857044398784637,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223388671875,0.6105661392211914,0.050000000745058,0.0478972643613815,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330810546875,0.8977417349815369,0.1619500517845153,0.1133321300148963,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272521972656,0.6928399801254272,0.0732175856828689,0.0698417797684669,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318908691406,0.8346448540687561,0.1297125071287155,0.5839505791664124,288.0335388183594,288.04998779296875,288.2033386230469,285.2417907714844,288.1990051269531,297.5075988769531,288.0433044433594,1.0,0.2257338464260101,1.0,1.0,0.0,1.0,-1.2009937763214111,1.200992465019226,1.2484769058573877e-06,0.914195716381073,0.0,0.0,0.0,22.64057159423828,25.0,131.7981414794922,-0.0,145.04959106445312,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08160400390625,0.9849600791931152,0.2098859250545501,0.1878913193941116,296.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697631835937,0.6120223999023438,0.050000000745058,0.0478907488286495,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.9012150764465332,0.1626608222723007,0.1138221323490142,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746765136719,0.6947383880615234,0.0732859000563621,0.0698952302336692,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.079345703125,0.8373099565505981,0.1301494538784027,0.5858635902404785,288.0809936523437,288.04998779296875,288.25,285.2510986328125,288.24566650390625,297.510986328125,288.0907287597656,1.0,0.2263399511575698,1.0,1.0,0.0,1.0,-1.206559419631958,1.206558108329773,1.2583527677634263e-06,0.9186434149742126,0.0,0.0,0.0,22.557514190673828,25.0,131.78334045410156,-0.0,146.47303771972656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
