time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122160,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12908935546875,0.9900091290473938,0.2123764753341674,0.1901046484708786,296.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.613452672958374,0.050000000745058,0.0478843338787555,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12799072265625,0.9047224521636964,0.1633749902248382,0.1143145486712455,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12213134765625,0.6966692805290222,0.0733638033270835,0.0699578076601028,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8400036096572876,0.1305929124355316,0.5878068804740906,288.1284484863281,288.1499938964844,288.2966613769531,285.2599792480469,288.2923583984375,297.51434326171875,288.1381225585937,1.0,0.2269647568464279,1.0,1.0,0.0,1.0,-1.2122071981430054,1.2122058868408203,1.2684214425462417e-06,0.9231497049331664,0.0,0.0,0.0,22.47845458984375,25.0,131.7740020751953,-0.0,147.93975830078125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126770019531,0.995461642742157,0.2168714702129364,0.1928695142269134,296.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20068359375,0.6148576140403748,0.050000000745058,0.0478779971599578,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.9094737768173218,0.1646390408277511,0.1151904389262199,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.6988645792007446,0.0735245272517204,0.0700956508517265,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2103271484375,0.843422532081604,0.1313873827457428,0.5913181900978088,288.2120056152344,288.1499938964844,288.3788146972656,285.274658203125,288.3745422363281,297.52020263671875,288.2215881347656,1.0,0.2280746698379516,1.0,1.0,0.0,1.0,-1.2210270166397097,1.2210257053375244,1.284269274037797e-06,0.9302076697349548,0.0,0.0,0.0,22.44951438903809,25.0,131.7527618408203,-0.0,150.44058227539062,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.9944918751716614,0.2175294309854507,0.1924110949039459,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120666503906,0.6145498156547546,0.050000000745058,0.0478793643414974,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2229309082031,0.9093183279037476,0.1648115366697311,0.1153118461370468,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.217041015625,0.6985695362091064,0.0735481083393096,0.0701186209917068,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2217102050781,0.8432402014732361,0.1314967572689056,0.5918129086494446,288.223388671875,288.25,288.3900146484375,285.2765808105469,288.3857421875,297.52117919921875,288.23297119140625,1.0,0.2282119542360305,1.0,1.0,0.0,1.0,-1.2216261625289917,1.2216248512268066,1.2853406587964855e-06,0.9306751489639282,0.0,0.0,0.0,22.492950439453125,25.0,131.72569274902344,-0.0,150.65966796875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.9854341745376588,0.2238457351922989,0.1894227117300033,296.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.610673725605011,0.050000000745058,0.0478966161608696,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9060572981834412,0.1662545353174209,0.1163299605250358,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.694692075252533,0.0737632513046264,0.0703315213322639,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8401639461517334,0.1324360370635986,0.5960500240325928,288.3178100585937,288.3500061035156,288.4833374023437,285.291748046875,288.47906494140625,297.5330505371094,288.3272705078125,1.0,0.2292112857103347,1.0,1.0,0.0,1.0,-1.2239620685577393,1.2239608764648438,1.2895326335637949e-06,0.932509183883667,0.0,0.0,0.0,22.96422004699707,25.0,131.27554321289062,-0.0,152.40982055664062,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3183898925781,0.9854341745376588,0.2238457351922989,0.1894227117300033,296.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.610673725605011,0.050000000745058,0.0478966161608696,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9060572981834412,0.1662545353174209,0.1163299605250358,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.694692075252533,0.0737632513046264,0.0703315213322639,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.8401639461517334,0.1324360370635986,0.5960500240325928,288.3178100585937,288.3500061035156,288.4833374023437,285.291748046875,288.47906494140625,297.5330505371094,288.3272705078125,1.0,0.2292112857103347,1.0,1.0,0.0,1.0,-1.2239620685577393,1.2239608764648438,1.2895326335637949e-06,0.932509183883667,0.0,0.0,0.0,22.96422004699707,25.0,131.27554321289062,-0.0,152.40982055664062,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.9810972213745116,0.2311469465494156,0.1872793436050415,296.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006042480469,0.6098373532295227,0.050000000745058,0.0479003228247165,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41143798828125,0.9076186418533324,0.167719766497612,0.1173503324389457,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.6945472359657288,0.0740222260355949,0.0705685466527938,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.8411040306091309,0.1334534287452697,0.6005347371101379,288.4118347167969,288.45001220703125,288.57666015625,285.3056945800781,288.5724182128906,297.5496520996094,288.4212951660156,1.0,0.2301025241613388,1.0,1.0,0.0,1.0,-1.2289050817489624,1.2289037704467771,1.2984693285034157e-06,0.93643319606781,0.0,0.0,0.0,23.13159370422364,25.0,131.01768493652344,-0.0,154.1473388671875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.9810972213745116,0.2311469465494156,0.1872793436050415,296.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006042480469,0.6098373532295227,0.050000000745058,0.0479003228247165,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41143798828125,0.9076186418533324,0.167719766497612,0.1173503324389457,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.6945472359657288,0.0740222260355949,0.0705685466527938,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.8411040306091309,0.1334534287452697,0.6005347371101379,288.4118347167969,288.45001220703125,288.57666015625,285.3056945800781,288.5724182128906,297.5496520996094,288.4212951660156,1.0,0.2301025241613388,1.0,1.0,0.0,1.0,-1.2289050817489624,1.2289037704467771,1.2984693285034157e-06,0.93643319606781,0.0,0.0,0.0,23.13159370422364,25.0,131.01768493652344,-0.0,154.1473388671875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.9807865023612976,0.2386081665754318,0.1867059022188186,296.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.6102591156959534,0.050000000745058,0.0478983931243419,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.9112216234207152,0.1692105233669281,0.1183847859501838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.6960080862045288,0.0743295773863792,0.0708454027771949,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5044250488281,0.8437479138374329,0.1345345377922058,0.6053101420402527,288.5060119628906,288.54998779296875,288.6700134277344,285.318603515625,288.665771484375,297.5658874511719,288.5154113769531,1.0,0.230988472700119,1.0,1.0,0.0,1.0,-1.235107421875,1.235106110572815,1.309779577240988e-06,0.9414024353027344,0.0,0.0,0.0,23.176544189453125,28.0,130.97373962402344,-0.0,156.1481475830078,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5064697265625,0.9807865023612976,0.2386081665754318,0.1867059022188186,296.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.6102591156959534,0.050000000745058,0.0478983931243419,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.9112216234207152,0.1692105233669281,0.1183847859501838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.6960080862045288,0.0743295773863792,0.0708454027771949,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5044250488281,0.8437479138374329,0.1345345377922058,0.6053101420402527,288.5060119628906,288.54998779296875,288.6700134277344,285.318603515625,288.665771484375,297.5658874511719,288.5154113769531,1.0,0.230988472700119,1.0,1.0,0.0,1.0,-1.235107421875,1.235106110572815,1.309779577240988e-06,0.9414024353027344,0.0,0.0,0.0,23.176544189453125,28.0,130.97373962402344,-0.0,156.1481475830078,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535583496094,0.9812744855880736,0.242349088191986,0.1876087039709091,296.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54180908203125,0.6095947623252869,0.050000000745058,0.0479013361036777,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5527038574219,0.9116666913032532,0.1699670106172561,0.1189119219779968,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.6957986354827881,0.0745068565011024,0.0710076764225959,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.551513671875,0.844010591506958,0.1350943595170974,0.6078059673309326,288.5530700683594,288.54998779296875,288.7166748046875,285.3247375488281,288.71246337890625,297.5733947753906,288.5624694824219,1.0,0.2319316267967224,1.0,1.0,0.0,1.0,-1.240015983581543,1.240014672279358,1.3187423064664472e-06,0.9452946186065674,0.0,0.0,0.0,23.324745178222656,28.0,131.00765991210938,-0.0,157.94068908691406,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.60076904296875,0.9822930097579956,0.245957151055336,0.189539834856987,296.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.6081720590591431,0.050000000745058,0.0479076988995075,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59991455078125,0.9109182357788086,0.1707304567098617,0.1194468736648559,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5940246582031,0.6947753429412842,0.0746999680995941,0.07118920981884,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987243652344,0.8433437347412109,0.1356620043516159,0.6103650331497192,288.60028076171875,288.6499938964844,288.7633361816406,285.3306884765625,288.7591552734375,297.5798645019531,288.6096496582031,1.0,0.2331651002168655,1.0,1.0,0.0,1.0,-1.2462725639343262,1.2462712526321411,1.3302149000082863e-06,0.950243353843689,0.0,0.0,0.0,23.58015251159668,31.0,131.14540100097656,-0.0,160.38475036621094,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9853940606117249,0.2526799738407135,0.1958631426095962,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836242675781,0.6034960150718689,0.050000000745058,0.0479290634393692,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.906688630580902,0.1722763180732727,0.120536670088768,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.6908212304115295,0.0751255825161933,0.071600966155529,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934509277344,0.8398085832595825,0.1368029564619064,0.6155779361724854,288.6950378417969,288.75,288.8566589355469,285.3421325683594,288.8525390625,297.5892028808594,288.704345703125,1.0,0.2364189773797989,1.0,1.0,0.0,1.0,-1.261946201324463,1.2619447708129885,1.3591878769148025e-06,0.9625737071037292,0.0,0.0,0.0,24.35824012756348,34.0,131.52528381347656,-0.0,166.90176391601562,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.9853940606117249,0.2526799738407135,0.1958631426095962,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836242675781,0.6034960150718689,0.050000000745058,0.0479290634393692,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69464111328125,0.906688630580902,0.1722763180732727,0.120536670088768,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.6908212304115295,0.0751255825161933,0.071600966155529,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934509277344,0.8398085832595825,0.1368029564619064,0.6155779361724854,288.6950378417969,288.75,288.8566589355469,285.3421325683594,288.8525390625,297.5892028808594,288.704345703125,1.0,0.2364189773797989,1.0,1.0,0.0,1.0,-1.261946201324463,1.2619447708129885,1.3591878769148025e-06,0.9625737071037292,0.0,0.0,0.0,24.35824012756348,34.0,131.52528381347656,-0.0,166.90176391601562,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7908630371094,0.989285945892334,0.2586961686611175,0.2050236165523529,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.596661388874054,0.050000000745058,0.0479615330696105,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.789794921875,0.8997163772583008,0.1738465577363968,0.1216518059372901,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.6847139000892639,0.0755904242396354,0.0720649734139442,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886047363281,0.8338038325309753,0.1379319280385971,0.6208142638206482,288.7901916503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9459228515625,297.5937805175781,288.7994384765625,1.0,0.2405935525894165,1.0,1.0,0.0,1.0,-1.2811604738235474,1.2811591625213623,1.3953515463072108e-06,0.9777766466140748,0.0,0.0,0.0,25.47716522216797,37.0,131.9438018798828,-0.0,175.4524688720703,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7908630371094,0.989285945892334,0.2586961686611175,0.2050236165523529,296.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.596661388874054,0.050000000745058,0.0479615330696105,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.789794921875,0.8997163772583008,0.1738465577363968,0.1216518059372901,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7839050292969,0.6847139000892639,0.0755904242396354,0.0720649734139442,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886047363281,0.8338038325309753,0.1379319280385971,0.6208142638206482,288.7901916503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9459228515625,297.5937805175781,288.7994384765625,1.0,0.2405935525894165,1.0,1.0,0.0,1.0,-1.2811604738235474,1.2811591625213623,1.3953515463072108e-06,0.9777766466140748,0.0,0.0,0.0,25.47716522216797,37.0,131.9438018798828,-0.0,175.4524688720703,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865051269531,0.993208944797516,0.2640333771705627,0.2164158970117569,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741149902344,0.5880283117294312,0.050000000745058,0.0480048507452011,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.8905931115150452,0.1754406541585922,0.1227915212512016,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.676956295967102,0.0760800242424011,0.0725663006305694,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841247558594,0.8258877992630005,0.1390350610017776,0.6259979009628296,288.8857421875,288.95001220703125,289.0433349609375,285.3639831542969,289.0393371582031,297.5942077636719,288.89483642578125,1.0,0.245529294013977,1.0,1.0,0.0,1.0,-1.3030786514282229,1.3030771017074585,1.4373978274306864e-06,0.995141327381134,0.0,0.0,0.0,26.91910743713379,25.0,132.32521057128906,-0.0,185.8608245849609,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865051269531,0.993208944797516,0.2640333771705627,0.2164158970117569,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8741149902344,0.5880283117294312,0.050000000745058,0.0480048507452011,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8852844238281,0.8905931115150452,0.1754406541585922,0.1227915212512016,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.676956295967102,0.0760800242424011,0.0725663006305694,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8841247558594,0.8258877992630005,0.1390350610017776,0.6259979009628296,288.8857421875,288.95001220703125,289.0433349609375,285.3639831542969,289.0393371582031,297.5942077636719,288.89483642578125,1.0,0.245529294013977,1.0,1.0,0.0,1.0,-1.3030786514282229,1.3030771017074585,1.4373978274306864e-06,0.995141327381134,0.0,0.0,0.0,26.91910743713379,25.0,132.32521057128906,-0.0,185.8608245849609,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.9917700290679932,0.2702522575855255,0.2118979692459106,296.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696350097656,0.5914722084999084,0.050000000745058,0.0479871295392513,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8980963230133057,0.177041545510292,0.1238944604992866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9749755859375,0.6821850538253784,0.0765781849622726,0.0730164498090744,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795837402344,0.8318214416503906,0.140109971165657,0.630744218826294,288.98114013671875,289.04998779296875,289.1366577148437,285.3748474121094,289.1326904296875,297.5972900390625,288.9900207519531,1.0,0.2447011917829513,1.0,1.0,0.0,1.0,-1.3052101135253906,1.305208683013916,1.4416364138014617e-06,0.9969468712806702,0.0,0.0,0.0,26.50751495361328,28.0,131.9092254638672,-0.0,185.66256713867188,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818725585937,0.9917700290679932,0.2702522575855255,0.2118979692459106,296.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696350097656,0.5914722084999084,0.050000000745058,0.0479871295392513,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8980963230133057,0.177041545510292,0.1238944604992866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9749755859375,0.6821850538253784,0.0765781849622726,0.0730164498090744,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795837402344,0.8318214416503906,0.140109971165657,0.630744218826294,288.98114013671875,289.04998779296875,289.1366577148437,285.3748474121094,289.1326904296875,297.5972900390625,288.9900207519531,1.0,0.2447011917829513,1.0,1.0,0.0,1.0,-1.3052101135253906,1.305208683013916,1.4416364138014617e-06,0.9969468712806702,0.0,0.0,0.0,26.50751495361328,28.0,131.9092254638672,-0.0,185.66256713867188,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0287170410156,0.9911312460899352,0.2743140757083893,0.2100313603878021,296.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.5928868651390076,0.050000000745058,0.04797999933362,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0276794433594,0.9014649391174316,0.1778595894575119,0.1244540363550186,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0219421386719,0.6845433712005615,0.0768526047468185,0.0732583329081535,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265197753906,0.8344888687133789,0.1406830996274948,0.6332011222839355,289.0280456542969,289.0226745605469,289.1833190917969,285.3803405761719,289.1793518066406,297.60430908203125,289.03692626953125,1.0,0.244948536157608,1.0,1.0,0.0,1.0,-1.306865692138672,1.3068642616271973,1.4447949752138811e-06,0.9981948733329772,0.0,0.0,0.0,26.351778030395508,28.0,131.40087890625,-0.0,185.8749542236328,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0757751464844,0.9910182356834412,0.2784481346607208,0.2097087055444717,296.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636291503906,0.5931308269500732,0.050000000745058,0.04797875136137,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0747375488281,0.9032357931137084,0.178690105676651,0.1250282824039459,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.6857010126113892,0.0771451145410537,0.073525458574295,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.835859477519989,0.1412860751152038,0.6358340978622437,289.0751037597656,289.0827941894531,289.2300109863281,285.3859558105469,289.2260131835937,297.61181640625,289.083984375,1.0,0.245529755949974,1.0,1.0,0.0,1.0,-1.3106462955474854,1.3106448650360107,1.452225887987879e-06,1.0012668371200562,0.0,0.0,0.0,26.38203430175781,31.0,131.2541961669922,-0.0,187.2200164794922,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.991667866706848,0.2862508594989776,0.2115937620401382,296.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.5917026400566101,0.050000000745058,0.0479858629405498,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.9040393829345704,0.1803152412176132,0.1261597275733947,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.6859976649284363,0.0777508467435836,0.0740910917520523,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.836380124092102,0.1424982696771621,0.6412232518196106,289.16571044921875,289.0075378417969,289.3196105957031,285.39703369140625,289.3156433105469,297.6250305175781,289.174560546875,1.0,0.2475105822086334,1.0,1.0,0.0,1.0,-1.3214218616485596,1.321420431137085,1.473484189773444e-06,1.0099562406539917,0.0,0.0,0.0,26.738224029541016,31.0,131.26943969726562,-0.0,191.697998046875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1701354980469,0.9917169809341432,0.2865684032440185,0.211739495396614,296.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.5915920734405518,0.050000000745058,0.0479864180088043,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16912841796875,0.9040018320083618,0.1803837865591049,0.1262076646089553,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.6859581470489502,0.0777772888541221,0.0741160809993743,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16796875,0.8363440632820129,0.1425498276948928,0.6414548754692078,289.16949462890625,289.1009216308594,289.3233337402344,285.39752197265625,289.31939697265625,297.6255187988281,289.1783447265625,1.0,0.2476159334182739,1.0,1.0,0.0,1.0,-1.3219629526138306,1.321961522102356,1.474552163927001e-06,1.010387301445007,0.0,0.0,0.0,26.76107788085937,34.0,131.275634765625,-0.0,191.93576049804688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2240295410156,0.9925767183303832,0.2910017967224121,0.2143715322017669,296.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2117614746094,0.5895895957946777,0.050000000745058,0.0479965694248676,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2229919433594,0.9028834700584412,0.1813666671514511,0.1268965899944305,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21728515625,0.6849653720855713,0.078163668513298,0.0744838640093803,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2218322753906,0.8353456258773804,0.1432893425226211,0.6447961926460266,289.2233581542969,289.05523681640625,289.37646484375,285.4043884277344,289.37255859375,297.6316833496094,289.232177734375,1.0,0.2493035346269607,1.0,1.0,0.0,1.0,-1.3304128646850586,1.3304113149642944,1.491246734985907e-06,1.0170633792877195,0.0,0.0,0.0,27.154651641845703,34.0,131.39712524414062,-0.0,195.75442504882807,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.264892578125,0.9933815002441406,0.2942452728748321,0.2169902771711349,296.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.5875874161720276,0.050000000745058,0.0480068773031234,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638244628906,0.9013882279396056,0.1821188777685165,0.1274258345365524,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581481933594,0.6837301254272461,0.078467808663845,0.0747762024402618,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2626647949219,0.8340396285057068,0.1438529789447784,0.647363543510437,289.2641906738281,289.1153259277344,289.4166564941406,285.4097900390625,289.41278076171875,297.6354064941406,289.2729797363281,1.0,0.2507925629615783,1.0,1.0,0.0,1.0,-1.3376359939575195,1.337634563446045,1.505562636339164e-06,1.022712230682373,0.0,0.0,0.0,27.53202247619629,37.0,131.5164337158203,-0.0,199.1466522216797,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189697265625,0.9945703148841858,0.298379510641098,0.2211959213018417,296.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065795898437,0.5843498110771179,0.050000000745058,0.0480238907039165,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31787109375,0.8986280560493469,0.1831238567829132,0.1281354576349258,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31219482421875,0.6815226674079895,0.0788845121860504,0.0751803070306778,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31671142578125,0.8316523432731628,0.1445992738008499,0.6507871150970459,289.3182678222656,289.0685729980469,289.46978759765625,285.41717529296875,289.4659423828125,297.6390686035156,289.3269958496094,1.0,0.2530163526535034,1.0,1.0,0.0,1.0,-1.348150610923767,1.348149061203003,1.5265225101757096e-06,1.0308903455734253,0.0,0.0,0.0,28.13250732421875,37.0,131.69232177734375,-0.0,204.2613525390625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3599853515625,0.9955084323883056,0.3013940453529358,0.2248799949884414,296.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475036621094,0.5814895629882812,0.050000000745058,0.04803928732872,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.8960057497024536,0.1838923841714859,0.1286799609661102,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.679463803768158,0.079210564494133,0.0754989981651306,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.8293928503990173,0.1451631635427475,0.6533904671669006,289.3592224121094,288.9403991699219,289.510009765625,285.4230041503906,289.50616455078125,297.6408996582031,289.367919921875,1.0,0.2548765540122986,1.0,1.0,0.0,1.0,-1.3567521572113037,1.3567506074905396,1.5438041600646102e-06,1.0375725030899048,0.0,0.0,0.0,28.6621036529541,40.0,131.82968139648438,-0.0,208.5879821777344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9975624680519104,0.3080745637416839,0.2347755432128906,296.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4427490234375,0.573682963848114,0.050000000745058,0.0480831898748874,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.8884515762329102,0.1857060194015503,0.1299695074558258,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.6736352443695068,0.0800040736794471,0.0762808173894882,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4530029296875,0.8228659629821777,0.1464646011590957,0.6594454646110535,289.4545593261719,288.7691955566406,289.60333251953125,285.4374084472656,289.5995483398437,297.6423645019531,289.463134765625,1.0,0.259704977273941,1.0,1.0,0.0,1.0,-1.3784375190734863,1.3784359693527222,1.587999236107862e-06,1.0544743537902832,0.0,0.0,0.0,30.13172721862793,43.0,132.1298370361328,-0.0,220.0332794189453,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45538330078125,0.9975624680519104,0.3080745637416839,0.2347755432128906,296.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4427490234375,0.573682963848114,0.050000000745058,0.0480831898748874,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.8884515762329102,0.1857060194015503,0.1299695074558258,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44854736328125,0.6736352443695068,0.0800040736794471,0.0762808173894882,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4530029296875,0.8228659629821777,0.1464646011590957,0.6594454646110535,289.4545593261719,288.7691955566406,289.60333251953125,285.4374084472656,289.5995483398437,297.6423645019531,289.463134765625,1.0,0.259704977273941,1.0,1.0,0.0,1.0,-1.3784375190734863,1.3784359693527222,1.587999236107862e-06,1.0544743537902832,0.0,0.0,0.0,30.13172721862793,43.0,132.1298370361328,-0.0,220.0332794189453,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5031433105469,0.9984153509140016,0.3112916350364685,0.2402642965316772,296.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.490478515625,0.5692692995071411,0.050000000745058,0.0481093451380729,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018615722656,0.8840611577033997,0.1866309642791748,0.1306294947862625,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4963073730469,0.6702966690063477,0.0804219841957092,0.0766954869031906,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.500732421875,0.8190227746963501,0.1471112966537475,0.6624741554260254,289.5022888183594,288.7300109863281,289.6499938964844,285.4451599121094,289.646240234375,297.6420288085937,289.5108337402344,1.0,0.2623490393161773,1.0,1.0,0.0,1.0,-1.3899829387664795,1.389981389045715,1.6118942767207043e-06,1.063502311706543,0.0,0.0,0.0,30.98781394958496,43.0,132.2593994140625,-0.0,226.435775756836,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509948730469,0.9990001916885376,0.3144343793392181,0.2459994703531265,296.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382080078125,0.5645934343338013,0.050000000745058,0.0481382198631763,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.8793718218803406,0.187567189335823,0.1312997043132782,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5440979003906,0.6667611598968506,0.0808531418442726,0.0771258473396301,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54852294921875,0.8148417472839355,0.1477559953927993,0.6655052900314331,289.5500793457031,288.60174560546875,289.6966552734375,285.4532775878906,289.6929626464844,297.6410827636719,289.5585632324219,1.0,0.2651214897632599,1.0,1.0,0.0,1.0,-1.4018620252609253,1.4018604755401611,1.6368093156415853e-06,1.0728765726089478,0.0,0.0,0.0,31.92214012145996,46.0,132.37083435058594,-0.0,233.2522888183593,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9990000128746032,0.3205319941043854,0.2579317092895508,296.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.5547023415565491,0.050000000745058,0.0482037924230098,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452941894531,0.8694118857383728,0.1894706338644027,0.1326682269573211,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6398010253906,0.6593374013900757,0.0817521512508392,0.0780303105711937,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.8055051565170288,0.1490411907434463,0.671582818031311,289.645751953125,288.43798828125,289.7900085449219,285.4708251953125,289.7863464355469,297.63787841796875,289.6540832519531,1.0,0.2709817588329315,1.0,1.0,0.0,1.0,-1.4262888431549072,1.4262871742248535,1.6891056020540418e-06,1.0924246311187744,0.0,0.0,0.0,34.01271438598633,49.0,132.53189086914062,-0.0,248.0125732421875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.646728515625,0.9990000128746032,0.3205319941043854,0.2579317092895508,296.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.5547023415565491,0.050000000745058,0.0482037924230098,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6452941894531,0.8694118857383728,0.1894706338644027,0.1326682269573211,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6398010253906,0.6593374013900757,0.0817521512508392,0.0780303105711937,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6441650390625,0.8055051565170288,0.1490411907434463,0.671582818031311,289.645751953125,288.43798828125,289.7900085449219,285.4708251953125,289.7863464355469,297.63787841796875,289.6540832519531,1.0,0.2709817588329315,1.0,1.0,0.0,1.0,-1.4262888431549072,1.4262871742248535,1.6891056020540418e-06,1.0924246311187744,0.0,0.0,0.0,34.01271438598633,49.0,132.53189086914062,-0.0,248.0125732421875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74249267578125,0.9990000128746032,0.326446384191513,0.2702262699604034,296.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.5445569157600403,0.050000000745058,0.0482786446809768,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.8592286109924316,0.1914126276969909,0.134070798754692,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.6518526077270508,0.0826967284083366,0.0789878293871879,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.7953763604164124,0.150324746966362,0.6776905655860901,289.7414855957031,288.27801513671875,289.8833312988281,285.4903259277344,289.8797302246094,297.6336364746094,289.74969482421875,1.0,0.277158111333847,1.0,1.0,0.0,1.0,-1.4513038396835327,1.451302170753479,1.7438414943171663e-06,1.1124995946884155,0.0,0.0,0.0,36.35903930664063,37.0,132.61805725097656,-0.0,264.1182556152344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74249267578125,0.9990000128746032,0.326446384191513,0.2702262699604034,296.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.5445569157600403,0.050000000745058,0.0482786446809768,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.8592286109924316,0.1914126276969909,0.134070798754692,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.6518526077270508,0.0826967284083366,0.0789878293871879,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398681640625,0.7953763604164124,0.150324746966362,0.6776905655860901,289.7414855957031,288.27801513671875,289.8833312988281,285.4903259277344,289.8797302246094,297.6336364746094,289.74969482421875,1.0,0.277158111333847,1.0,1.0,0.0,1.0,-1.4513038396835327,1.451302170753479,1.7438414943171663e-06,1.1124995946884155,0.0,0.0,0.0,36.35903930664063,37.0,132.61805725097656,-0.0,264.1182556152344,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
