time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124260,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.9990000128746032,0.3333069980144501,0.2684828042984009,296.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251342773437,0.5459697246551514,0.050000000745058,0.0482675619423389,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365783691406,0.8639417290687561,0.1933777779340744,0.1354289799928665,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.6557694673538208,0.0836683884263038,0.0798898935317993,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.7994362115859985,0.1516122668981552,0.6833841800689697,289.8370056152344,288.1217346191406,289.9766540527344,285.5120544433594,289.9730834960937,297.6340637207031,289.8450012207031,1.0,0.277417927980423,1.0,1.0,0.0,1.0,-1.4587585926055908,1.4587568044662476,1.7606536175662768e-06,1.118754744529724,0.0,0.0,0.0,36.22163772583008,40.0,132.17413330078125,-0.0,266.93731689453125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8380126953125,0.9990000128746032,0.3333069980144501,0.2684828042984009,296.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251342773437,0.5459697246551514,0.050000000745058,0.0482675619423389,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365783691406,0.8639417290687561,0.1933777779340744,0.1354289799928665,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.6557694673538208,0.0836683884263038,0.0798898935317993,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83544921875,0.7994362115859985,0.1516122668981552,0.6833841800689697,289.8370056152344,288.1217346191406,289.9766540527344,285.5120544433594,289.9730834960937,297.6340637207031,289.8450012207031,1.0,0.277417927980423,1.0,1.0,0.0,1.0,-1.4587585926055908,1.4587568044662476,1.7606536175662768e-06,1.118754744529724,0.0,0.0,0.0,36.22163772583008,40.0,132.17413330078125,-0.0,266.93731689453125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322814941406,0.9990000128746032,0.3417711555957794,0.2684304416179657,296.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.5460119843482971,0.050000000745058,0.048267163336277,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.930908203125,0.8669648766517639,0.1954056620597839,0.1368302702903747,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256896972656,0.6584883332252502,0.0847063362598419,0.0808532163500785,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298095703125,0.8019400238990784,0.1530139446258545,0.6895129680633545,289.93133544921875,287.9692077636719,290.07000732421875,285.5362854003906,290.06646728515625,297.6446228027344,289.9393005371094,1.0,0.2792151272296905,1.0,1.0,0.0,1.0,-1.4688844680786133,1.46888267993927,1.783221932782908e-06,1.126827836036682,0.0,0.0,0.0,36.39634323120117,43.0,131.56991577148438,-0.0,271.71307373046875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322814941406,0.9990000128746032,0.3417711555957794,0.2684304416179657,296.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.5460119843482971,0.050000000745058,0.048267163336277,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.930908203125,0.8669648766517639,0.1954056620597839,0.1368302702903747,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256896972656,0.6584883332252502,0.0847063362598419,0.0808532163500785,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298095703125,0.8019400238990784,0.1530139446258545,0.6895129680633545,289.93133544921875,287.9692077636719,290.07000732421875,285.5362854003906,290.06646728515625,297.6446228027344,289.9393005371094,1.0,0.2792151272296905,1.0,1.0,0.0,1.0,-1.4688844680786133,1.46888267993927,1.783221932782908e-06,1.126827836036682,0.0,0.0,0.0,36.39634323120117,43.0,131.56991577148438,-0.0,271.71307373046875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.9990000128746032,0.3460458815097809,0.2696413695812225,296.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.5450284481048584,0.050000000745058,0.0482747294008731,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.8671879768371582,0.1964417546987533,0.1375532448291778,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.6589012145996094,0.0852494835853576,0.0813671573996543,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770812988281,0.802016019821167,0.1537543088197708,0.6928141117095947,289.9786071777344,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.6501159667969,289.9865417480469,1.0,0.2805307805538177,1.0,1.0,0.0,1.0,-1.4757943153381348,1.4757925271987915,1.798716311895987e-06,1.1323238611221311,0.0,0.0,0.0,36.71477508544922,43.0,131.50962829589844,-0.0,275.50469970703125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.9990000128746032,0.3502901196479797,0.271449863910675,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0140075683594,0.5435723662376404,0.050000000745058,0.0482861176133155,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255126953125,0.8667967319488525,0.1974917650222778,0.1382888555526733,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.6588641405105591,0.0858076959848404,0.0818993896245956,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.8015302419662476,0.1545131355524063,0.6962284445762634,290.02593994140625,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.6552734375,290.0338439941406,1.0,0.282094657421112,1.0,1.0,0.0,1.0,-1.4835989475250244,1.4835971593856812,1.8162949118050165e-06,1.1385053396224976,0.0,0.0,0.0,37.14662170410156,46.0,131.50820922851562,-0.0,280.0077209472656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12164306640625,0.9990000128746032,0.3586294651031494,0.2766194641590118,296.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087341308594,0.5394980907440186,0.050000000745058,0.0483191199600696,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202697753906,0.8644813299179077,0.1996313482522964,0.1397955566644668,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151733398437,0.6576671600341797,0.0869666635990142,0.0830150693655014,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.7991272211074829,0.1560681760311126,0.7033007144927979,290.12066650390625,287.6753234863281,290.25665283203125,285.59326171875,290.2532043457031,297.6640319824219,290.1285095214844,1.0,0.2858613431453705,1.0,1.0,0.0,1.0,-1.5014817714691162,1.5014798641204834,1.8569373878563056e-06,1.1526167392730713,0.0,0.0,0.0,38.31338882446289,49.0,131.60623168945312,-0.0,290.93878173828125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12164306640625,0.9990000128746032,0.3586294651031494,0.2766194641590118,296.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087341308594,0.5394980907440186,0.050000000745058,0.0483191199600696,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202697753906,0.8644813299179077,0.1996313482522964,0.1397955566644668,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151733398437,0.6576671600341797,0.0869666635990142,0.0830150693655014,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.7991272211074829,0.1560681760311126,0.7033007144927979,290.12066650390625,287.6753234863281,290.25665283203125,285.59326171875,290.2532043457031,297.6640319824219,290.1285095214844,1.0,0.2858613431453705,1.0,1.0,0.0,1.0,-1.5014817714691162,1.5014798641204834,1.8569373878563056e-06,1.1526167392730713,0.0,0.0,0.0,38.31338882446289,49.0,131.60623168945312,-0.0,290.93878173828125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.9990000128746032,0.366748958826065,0.2835303246974945,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.534256637096405,0.050000000745058,0.0483642406761646,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.8605852723121643,0.2018216699361801,0.1413469165563583,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.6553158164024353,0.0881796851754188,0.0841947719454765,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140808105469,0.7951999306678772,0.1576550602912902,0.710595965385437,290.2156066894531,287.53399658203125,290.3500061035156,285.6266174316406,290.3465881347656,297.6705322265625,290.2233581542969,1.0,0.2903430163860321,1.0,1.0,0.0,1.0,-1.5218679904937744,1.5218660831451416,1.9039625840378e-06,1.1686848402023315,0.0,0.0,0.0,39.83869552612305,52.0,131.760009765625,-0.0,304.19342041015625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.9990000128746032,0.366748958826065,0.2835303246974945,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.534256637096405,0.050000000745058,0.0483642406761646,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.8605852723121643,0.2018216699361801,0.1413469165563583,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.6553158164024353,0.0881796851754188,0.0841947719454765,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140808105469,0.7951999306678772,0.1576550602912902,0.710595965385437,290.2156066894531,287.53399658203125,290.3500061035156,285.6266174316406,290.3465881347656,297.6705322265625,290.2233581542969,1.0,0.2903430163860321,1.0,1.0,0.0,1.0,-1.5218679904937744,1.5218660831451416,1.9039625840378e-06,1.1686848402023315,0.0,0.0,0.0,39.83869552612305,52.0,131.760009765625,-0.0,304.19342041015625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116760253906,0.9990000128746032,0.3750376403331756,0.2912706732749939,296.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986145019531,0.5286661386489868,0.050000000745058,0.0484161004424095,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.8564357757568359,0.2044083923101425,0.1430841386318206,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.653121829032898,0.089804507791996,0.085635632276535,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.7910665273666382,0.1596229374408722,0.7189955115318298,290.3106689453125,287.3963928222656,290.4433288574219,285.6615295410156,290.4399719238281,297.6783752441406,290.318359375,1.0,0.2954258918762207,1.0,1.0,0.0,1.0,-1.5451197624206543,1.545117735862732,1.9585256723075872e-06,1.1870096921920776,0.0,0.0,0.0,41.59586334228516,55.0,131.9264373779297,-0.0,319.7515563964844,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3116760253906,0.9990000128746032,0.3750376403331756,0.2912706732749939,296.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2986145019531,0.5286661386489868,0.050000000745058,0.0484161004424095,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.8564357757568359,0.2044083923101425,0.1430841386318206,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3053283691406,0.653121829032898,0.089804507791996,0.085635632276535,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.7910665273666382,0.1596229374408722,0.7189955115318298,290.3106689453125,287.3963928222656,290.4433288574219,285.6615295410156,290.4399719238281,297.6783752441406,290.318359375,1.0,0.2954258918762207,1.0,1.0,0.0,1.0,-1.5451197624206543,1.545117735862732,1.9585256723075872e-06,1.1870096921920776,0.0,0.0,0.0,41.59586334228516,55.0,131.9264373779297,-0.0,319.7515563964844,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4069519042969,0.9990000128746032,0.3838614523410797,0.2987253069877624,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.5235598683357239,0.050000000745058,0.0484673231840133,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.8535433411598206,0.2075632959604263,0.1452304869890213,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007568359375,0.6527448892593384,0.0920543819665908,0.0876761600375175,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40447998046875,0.7883738875389099,0.1621877700090408,0.7301042079925537,290.4059753417969,287.2625427246094,290.5366516113281,285.6960754394531,290.5333557128906,297.6908569335937,290.4135437011719,1.0,0.3010784089565277,1.0,1.0,0.0,1.0,-1.5724921226501465,1.572490096092224,2.0240418052708264e-06,1.2085896730422974,0.0,0.0,0.0,43.42618560791016,58.0,132.1533203125,-0.0,337.9751281738281,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4069519042969,0.9990000128746032,0.3838614523410797,0.2987253069877624,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938293457031,0.5235598683357239,0.050000000745058,0.0484673231840133,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.8535433411598206,0.2075632959604263,0.1452304869890213,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007568359375,0.6527448892593384,0.0920543819665908,0.0876761600375175,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40447998046875,0.7883738875389099,0.1621877700090408,0.7301042079925537,290.4059753417969,287.2625427246094,290.5366516113281,285.6960754394531,290.5333557128906,297.6908569335937,290.4135437011719,1.0,0.3010784089565277,1.0,1.0,0.0,1.0,-1.5724921226501465,1.572490096092224,2.0240418052708264e-06,1.2085896730422974,0.0,0.0,0.0,43.42618560791016,58.0,132.1533203125,-0.0,337.9751281738281,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547119140625,0.9990000128746032,0.3884565234184265,0.3024211823940277,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4415283203125,0.5211279392242432,0.050000000745058,0.0484931878745555,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532775878906,0.8524059057235718,0.2092988640069961,0.1464240401983261,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.6530486941337585,0.0933640822768211,0.0888842567801475,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45220947265625,0.787411093711853,0.163646399974823,0.73650723695755,290.4537048339844,287.232666015625,290.5833435058594,285.7132263183594,290.5800476074219,297.6984558105469,290.4612121582031,1.0,0.3041026592254638,1.0,1.0,0.0,1.0,-1.5875294208526611,1.5875273942947388,2.0606250927812653e-06,1.2204475402832031,0.0,0.0,0.0,44.37890625,58.0,132.27467346191406,-0.0,348.0881652832031,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50250244140625,0.9990000128746032,0.3931605517864227,0.3061286807060241,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892883300781,0.5187533497810364,0.050000000745058,0.0485194437205791,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50103759765625,0.8514081835746765,0.2111227512359619,0.147683560848236,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964294433594,0.6535962224006653,0.0947798416018486,0.0901989415287971,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.7866342067718506,0.1652061492204666,0.743391752243042,290.5014953613281,287.13238525390625,290.6300048828125,285.73028564453125,290.6267395019531,297.706787109375,290.5089416503906,1.0,0.3072501420974731,1.0,1.0,0.0,1.0,-1.6033670902252195,1.6033650636672974,2.099608082062332e-06,1.2329368591308594,0.0,0.0,0.0,45.36119079589844,61.0,132.3917999267578,-0.0,358.8676452636719,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9990000128746032,0.4028589129447937,0.3136134445667267,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849304199219,0.5141528844833374,0.050000000745058,0.0485734082758426,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.8497314453125,0.2150014340877533,0.1503725051879882,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59234619140625,0.6552654504776001,0.097891129553318,0.0931068435311317,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.7855185270309448,0.1685920804738998,0.7584180235862732,290.5971984863281,287.0060119628906,290.72332763671875,285.7641296386719,290.7201538085937,297.7249450683594,290.6045227050781,1.0,0.3138814270496368,1.0,1.0,0.0,1.0,-1.637176275253296,1.6371740102767944,2.184377763114753e-06,1.2595953941345217,0.0,0.0,0.0,47.41805267333984,64.0,132.5992889404297,-0.0,382.4081115722656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9990000128746032,0.4028589129447937,0.3136134445667267,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849304199219,0.5141528844833374,0.050000000745058,0.0485734082758426,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967712402344,0.8497314453125,0.2150014340877533,0.1503725051879882,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59234619140625,0.6552654504776001,0.097891129553318,0.0931068435311317,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.7855185270309448,0.1685920804738998,0.7584180235862732,290.5971984863281,287.0060119628906,290.72332763671875,285.7641296386719,290.7201538085937,297.7249450683594,290.6045227050781,1.0,0.3138814270496368,1.0,1.0,0.0,1.0,-1.637176275253296,1.6371740102767944,2.184377763114753e-06,1.2595953941345217,0.0,0.0,0.0,47.41805267333984,64.0,132.5992889404297,-0.0,382.4081115722656,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.412909060716629,0.3211928009986877,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.5097457766532898,0.050000000745058,0.0486293658614158,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.692626953125,0.8484079241752625,0.2191563248634338,0.1532616019248962,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.6575555801391602,0.101336695253849,0.0963437482714653,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.784887433052063,0.1722955256700515,0.774925708770752,290.69305419921875,286.8833312988281,290.8166809082031,285.797607421875,290.8135681152344,297.7445373535156,290.70025634765625,1.0,0.3209145665168762,1.0,1.0,0.0,1.0,-1.6735165119171145,1.6735142469406128,2.277847215736984e-06,1.2882401943206787,0.0,0.0,0.0,49.59639358520508,67.0,132.76153564453125,-0.0,408.5991821289063,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69403076171875,0.9990000128746032,0.412909060716629,0.3211928009986877,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.5097457766532898,0.050000000745058,0.0486293658614158,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.692626953125,0.8484079241752625,0.2191563248634338,0.1532616019248962,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6883850097656,0.6575555801391602,0.101336695253849,0.0963437482714653,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.784887433052063,0.1722955256700515,0.774925708770752,290.69305419921875,286.8833312988281,290.8166809082031,285.797607421875,290.8135681152344,297.7445373535156,290.70025634765625,1.0,0.3209145665168762,1.0,1.0,0.0,1.0,-1.6735165119171145,1.6735142469406128,2.277847215736984e-06,1.2882401943206787,0.0,0.0,0.0,49.59639358520508,67.0,132.76153564453125,-0.0,408.5991821289063,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9990000128746032,0.4232867062091827,0.328823447227478,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7765808105469,0.5055462718009949,0.050000000745058,0.048687033355236,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.8474146723747253,0.2235627174377441,0.1563303172588348,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.6603699326515198,0.1050837635993957,0.0998736843466758,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.784688413143158,0.1762842684984207,0.7927482724189758,290.7890014648437,286.764404296875,290.9100036621094,285.8307189941406,290.9069519042969,297.7650451660156,290.7960510253906,1.0,0.3282932043075561,1.0,1.0,0.0,1.0,-1.712067484855652,1.7120651006698608,2.379662191742682e-06,1.3186112642288208,0.0,0.0,0.0,51.88630676269531,70.0,132.87725830078125,-0.0,437.4470825195313,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899475097656,0.9990000128746032,0.4232867062091827,0.328823447227478,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7765808105469,0.5055462718009949,0.050000000745058,0.048687033355236,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.8474146723747253,0.2235627174377441,0.1563303172588348,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.6603699326515198,0.1050837635993957,0.0998736843466758,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.784688413143158,0.1762842684984207,0.7927482724189758,290.7890014648437,286.764404296875,290.9100036621094,285.8307189941406,290.9069519042969,297.7650451660156,290.7960510253906,1.0,0.3282932043075561,1.0,1.0,0.0,1.0,-1.712067484855652,1.7120651006698608,2.379662191742682e-06,1.3186112642288208,0.0,0.0,0.0,51.88630676269531,70.0,132.87725830078125,-0.0,437.4470825195313,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.9990000128746032,0.4339862465858459,0.3364388346672058,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.501569390296936,0.050000000745058,0.0487459115684032,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8845520019531,0.8467646241188049,0.2282077223062515,0.1595676392316818,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.6636792421340942,0.1091217696666717,0.1036804616451263,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.7849127650260925,0.180539071559906,0.8117856979370117,290.885009765625,286.6492004394531,291.0033264160156,285.8634338378906,291.0003662109375,297.7858581542969,290.89190673828125,1.0,0.3359695672988891,1.0,1.0,0.0,1.0,-1.7525955438613892,1.7525930404663086,2.489641246938845e-06,1.3505173921585083,0.0,0.0,0.0,54.27396011352539,73.0,132.95114135742188,-0.0,468.9826049804688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88592529296875,0.9990000128746032,0.4339862465858459,0.3364388346672058,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725280761719,0.501569390296936,0.050000000745058,0.0487459115684032,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8845520019531,0.8467646241188049,0.2282077223062515,0.1595676392316818,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.6636792421340942,0.1091217696666717,0.1036804616451263,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.7849127650260925,0.180539071559906,0.8117856979370117,290.885009765625,286.6492004394531,291.0033264160156,285.8634338378906,291.0003662109375,297.7858581542969,290.89190673828125,1.0,0.3359695672988891,1.0,1.0,0.0,1.0,-1.7525955438613892,1.7525930404663086,2.489641246938845e-06,1.3505173921585083,0.0,0.0,0.0,54.27396011352539,73.0,132.95114135742188,-0.0,468.9826049804688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339294433594,0.9990000128746032,0.4394574165344238,0.3402177095413208,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.4996670186519623,0.050000000745058,0.0487756170332431,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.8465755581855774,0.2306170463562011,0.1612472236156463,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.6655213832855225,0.1112486198544502,0.1056866124272346,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316711425781,0.7851853966712952,0.1827619224786758,0.8217368721961975,290.9330139160156,286.6239929199219,291.04998779296875,285.8796691894531,291.04705810546875,297.7964782714844,290.9398193359375,1.0,0.3399060666561126,1.0,1.0,0.0,1.0,-1.773541808128357,1.7735393047332764,2.5476601877016947e-06,1.366997480392456,0.0,0.0,0.0,55.499542236328125,73.0,132.97447204589844,-0.0,485.77099609375,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98193359375,0.9990000128746032,0.4450115859508514,0.3439659476280212,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.968505859375,0.4978216588497162,0.050000000745058,0.0488054044544696,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805908203125,0.846481442451477,0.233083888888359,0.1629669964313507,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.6674872636795044,0.1134456396102905,0.1077599674463272,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.7855674624443054,0.1850477755069732,0.8319714665412903,290.98101806640625,286.5377197265625,291.0966796875,285.89581298828125,291.09375,297.8072814941406,290.9877624511719,1.0,0.3439027070999145,1.0,1.0,0.0,1.0,-1.7949209213256836,1.7949182987213137,2.607702299428638e-06,1.3838106393814087,0.0,0.0,0.0,56.743873596191406,76.0,132.98997497558594,-0.0,503.2520751953125,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.9990000128746032,0.4563761353492737,0.3513379395008087,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.4942970275878906,0.050000000745058,0.0488649234175682,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.8465898036956787,0.2381898760795593,0.1665264815092086,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.6717826724052429,0.1180459037423133,0.1121032536029815,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7866683602333069,0.1898076087236404,0.8532843589782715,291.0770568847656,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.8293151855469,291.0836486816406,1.0,0.3520621061325073,1.0,1.0,0.0,1.0,-1.8389235734939573,1.8389208316802976,2.733889687078772e-06,1.4183902740478516,0.0,0.0,0.0,59.28165054321289,79.0,133.0009307861328,-0.0,540.3348388671875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.9990000128746032,0.4563761353492737,0.3513379395008087,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.4942970275878906,0.050000000745058,0.0488649234175682,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.8465898036956787,0.2381898760795593,0.1665264815092086,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.6717826724052429,0.1180459037423133,0.1121032536029815,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7866683602333069,0.1898076087236404,0.8532843589782715,291.0770568847656,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.8293151855469,291.0836486816406,1.0,0.3520621061325073,1.0,1.0,0.0,1.0,-1.8389235734939573,1.8389208316802976,2.733889687078772e-06,1.4183902740478516,0.0,0.0,0.0,59.28165054321289,79.0,133.0009307861328,-0.0,540.3348388671875,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.9990000128746032,0.4680887460708618,0.3584957718849182,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4909805357456207,0.050000000745058,0.0489238873124122,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.8471043109893799,0.2435214072465896,0.1702422797679901,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.6765409708023071,0.1229112073779106,0.1166977956891059,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.7882217168807983,0.1948131471872329,0.8756940364837646,291.1730651855469,286.32598876953125,291.2833251953125,285.9594421386719,291.28057861328125,297.8520202636719,291.17950439453125,1.0,0.3604182600975036,1.0,1.0,0.0,1.0,-1.8844780921936035,1.8844752311706543,2.8681959065579576e-06,1.4541517496109009,0.0,0.0,0.0,61.87307357788086,82.0,132.98983764648438,-0.0,580.2999877929688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.9990000128746032,0.4680887460708618,0.3584957718849182,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4909805357456207,0.050000000745058,0.0489238873124122,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.8471043109893799,0.2435214072465896,0.1702422797679901,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.6765409708023071,0.1229112073779106,0.1166977956891059,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.7882217168807983,0.1948131471872329,0.8756940364837646,291.1730651855469,286.32598876953125,291.2833251953125,285.9594421386719,291.28057861328125,297.8520202636719,291.17950439453125,1.0,0.3604182600975036,1.0,1.0,0.0,1.0,-1.8844780921936035,1.8844752311706543,2.8681959065579576e-06,1.4541517496109009,0.0,0.0,0.0,61.87307357788086,82.0,132.98983764648438,-0.0,580.2999877929688,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303161621094,0.9990000128746032,0.4751437306404114,0.3625854551792145,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4891188740730285,0.050000000745058,0.0489580929279327,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22906494140625,0.8476012349128723,0.2467618584632873,0.1725000888109207,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.6795488595962524,0.1258944422006607,0.1195149943232536,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.7893489003181458,0.1978712528944015,0.8893821835517883,291.2294921875,286.2996520996094,291.33819580078125,285.9778747558594,291.3354797363281,297.8656921386719,291.23583984375,1.0,0.3654157519340515,1.0,1.0,0.0,1.0,-1.9119590520858765,1.9119560718536377,2.951002443296602e-06,1.4757051467895508,0.0,0.0,0.0,63.41721725463867,82.0,132.97518920898438,-0.0,605.1898803710938,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.9990000128746032,0.4801650047302246,0.3653930127620697,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.4878502190113067,0.050000000745058,0.0489817894995212,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.8480369448661804,0.2490798681974411,0.1741147935390472,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.6817472577095032,0.1280390620231628,0.1215400472283363,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.7902339696884155,0.2000655084848404,0.899201512336731,291.26904296875,286.2257385253906,291.3766784667969,285.9906921386719,291.3739624023437,297.8753967285156,291.2753295898437,1.0,0.3689535856246948,1.0,1.0,0.0,1.0,-1.9315204620361328,1.931517481803894,3.0107569273241097e-06,1.4910378456115725,0.0,0.0,0.0,64.50697326660156,85.0,132.96197509765625,-0.0,623.265869140625,1.0,283.1626281738281,287.4853820800781,288.6900939941406,288.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3035284010456008e-21,6.517642005228004e-22,6.517642005228004e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.9990000128746032,0.471932590007782,0.3824207782745361,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.4801693260669708,0.050000000745058,0.0491303503513336,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958984375,0.83589106798172,0.2441156506538391,0.1741066873073578,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6758836507797241,0.1283962875604629,0.1241443455219268,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.779770016670227,0.1976824104785919,0.9051451086997986,286.7821044921875,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.781494140625,286.62506103515625,1.0,0.376990258693695,1.0,1.0,0.0,1.0,-1.9624394178390503,1.962436318397522,3.1072661386133404e-06,1.5157313346862793,0.961376965045929,0.961376965045929,0.0,69.07262420654297,73.0,11008.369140625,-0.0,661.9929809570312,1.0,283.1828918457031,286.6630249023437,290.1407470703125,290.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,2257.563232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1941249519586563,1.0,0.0,0.0,0.9752139449119568,0.9752157926559448,6.431535837236879e-08,4.264768123626709,4.264758110046387,9.795794539968485e-06,0.0,0.0,-0.0,3826.89111328125,0.0,28.709890365600582,1895.279541015625,0.0,0.0,0.2517582774162292,1.0,0.0,3.0,1.0,0.0
12126240,297.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.9990000128746032,0.471932590007782,0.3824207782745361,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.4801693260669708,0.050000000745058,0.0491303503513336,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958984375,0.83589106798172,0.2441156506538391,0.1741066873073578,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6758836507797241,0.1283962875604629,0.1241443455219268,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.779770016670227,0.1976824104785919,0.9051451086997986,286.7821044921875,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.781494140625,286.62506103515625,1.0,0.376990258693695,1.0,1.0,0.0,1.0,-1.9624394178390503,1.962436318397522,3.1072661386133404e-06,1.5157313346862793,0.961376965045929,0.961376965045929,0.0,69.07262420654297,73.0,11008.369140625,-0.0,661.9929809570312,1.0,283.1828918457031,286.6630249023437,290.1407470703125,290.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,2257.563232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1941249519586563,1.0,0.0,0.0,0.9752139449119568,0.9752157926559448,6.431535837236879e-08,4.264768123626709,4.264758110046387,9.795794539968485e-06,0.0,0.0,-0.0,3826.89111328125,0.0,28.709890365600582,1895.279541015625,0.0,0.0,0.2517582774162292,1.0,0.0,3.0,1.0,0.0
