time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126300,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.9990000128746032,0.458035260438919,0.3976943492889404,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.4729245603084564,0.050000000745058,0.0492698550224304,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.8185185194015503,0.2365511804819107,0.1692604720592498,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.6630898714065552,0.1258353292942047,0.1222428902983665,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7634502053260803,0.1922007501125335,0.883980929851532,285.9567565917969,286.1086730957031,291.51666259765625,286.036865234375,291.5140075683594,297.6842041015625,285.8946533203125,1.0,0.3774996399879455,1.0,1.0,0.0,1.0,-1.94745409488678,1.947450995445252,3.061098823309294e-06,1.5043280124664309,0.9518861770629884,0.9518861770629884,0.0,72.2353515625,73.0,11662.73828125,-0.0,660.8958129882812,1.0,283.1688232421875,285.632080078125,290.486083984375,291.32891845703125,293.1499938964844,293.1499938964844,283.1499938964844,3737.867919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650292158126831,1.0,0.0,0.0,1.2436000108718872,1.2436027526855469,1.0323574173298766e-07,4.265889644622803,4.265880107879639,9.786223017727023e-06,0.0,0.0,-0.0,3857.105712890625,0.0,59.515869140625,1895.432373046875,0.0,217.8092041015625,0.3146539628505707,1.0,0.0,3.0,1.0,0.0
12126360,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876159667969,0.998346745967865,0.4458545744419098,0.4067974686622619,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.4666584730148315,0.050000000745058,0.0493831746280193,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.8030046224594116,0.2302381545305252,0.1644838601350784,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.6523300409317017,0.1234660297632217,0.1200087219476699,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.7495792508125305,0.1871433109045028,0.8607712388038635,285.59344482421875,286.1398620605469,291.5633239746094,286.05206298828125,291.5606384277344,297.60723876953125,285.559326171875,1.0,0.3761285543441772,1.0,1.0,0.0,1.0,-1.922279953956604,1.9222769737243648,2.984138973260997e-06,1.4849772453308103,0.9443427920341492,0.9443427920341492,0.0,74.4823989868164,61.0,12023.90234375,-0.0,648.9873657226562,1.0,283.1595153808594,285.2096252441406,290.3192749023437,291.32879638671875,293.1499938964844,293.1499938964844,283.1499938964844,5321.8232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845992028713226,1.0,0.0,0.0,1.4743744134902954,1.474378228187561,1.4504870193832178e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3805.914306640625,0.0,99.38027954101562,1895.43701171875,0.0,461.8712158203125,0.3739123344421386,1.0,0.0,3.0,1.0,0.0
12126420,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.979025423526764,0.432800143957138,0.3919634521007538,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.4581152200698852,0.050000000745058,0.0495281629264354,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7820583581924438,0.2218049317598343,0.1577698141336441,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.6385517120361328,0.1200079843401908,0.1164587587118148,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7311010360717773,0.1795019507408142,0.8234017491340637,285.1945495605469,286.14678955078125,291.6566772460937,286.0821533203125,291.6538391113281,297.5316772460937,285.1771240234375,1.0,0.3682440519332886,1.0,1.0,0.0,1.0,-1.8474013805389404,1.8473986387252808,2.7600124212767696e-06,1.4260814189910889,0.9289469122886658,0.9289469122886658,0.0,76.31561279296875,49.0,12287.0146484375,-0.0,599.683349609375,1.0,283.1517333984375,284.7453308105469,289.66070556640625,290.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,8973.1748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016214489936829,1.0,0.0,0.0,1.8869264125823968,1.886932611465454,2.375764012185755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.21484375,0.0,209.31704711914065,1895.4371337890625,0.0,937.8665771484376,0.4749419689178467,1.0,0.0,3.0,1.0,0.0
12126480,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.979025423526764,0.432800143957138,0.3919634521007538,296.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.4581152200698852,0.050000000745058,0.0495281629264354,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7820583581924438,0.2218049317598343,0.1577698141336441,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.6385517120361328,0.1200079843401908,0.1164587587118148,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7311010360717773,0.1795019507408142,0.8234017491340637,285.1945495605469,286.14678955078125,291.6566772460937,286.0821533203125,291.6538391113281,297.5316772460937,285.1771240234375,1.0,0.3682440519332886,1.0,1.0,0.0,1.0,-1.8474013805389404,1.8473986387252808,2.7600124212767696e-06,1.4260814189910889,0.9289469122886658,0.9289469122886658,0.0,76.31561279296875,49.0,12287.0146484375,-0.0,599.683349609375,1.0,283.1517333984375,284.7453308105469,289.66070556640625,290.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,8973.1748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016214489936829,1.0,0.0,0.0,1.8869264125823968,1.886932611465454,2.375764012185755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.21484375,0.0,209.31704711914065,1895.4371337890625,0.0,937.8665771484376,0.4749419689178467,1.0,0.0,3.0,1.0,0.0
12126540,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.987800121307373,0.4284487962722778,0.3865039944648742,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.4688085913658142,0.050000000745058,0.0493468232452869,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7874867916107178,0.2172756493091583,0.1538905203342437,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6439559459686279,0.1183319985866546,0.114280380308628,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7344831824302673,0.174965426325798,0.798949658870697,284.9988708496094,286.1499938964844,291.75,286.11187744140625,291.7471008300781,297.49530029296875,284.99005126953125,1.0,0.3574551045894623,1.0,1.0,0.0,1.0,-1.803976058959961,1.8039733171463013,2.6345312562625622e-06,1.391795635223389,0.9124314785003662,0.9124314785003662,0.0,70.69315338134766,37.0,12425.90234375,-0.0,551.9783935546875,1.0,283.1502380371094,284.5118713378906,289.1737670898437,290.1839904785156,293.1499938964844,293.1499938964844,283.1499938964844,12704.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608740508556366,1.0,0.0,0.0,2.20706558227539,2.2070744037628174,3.250302995638777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.850341796875,0.0,336.8941345214844,1895.4371337890625,0.0,978.5519409179688,0.5535492300987244,1.0,0.0,3.0,1.0,0.0
12126600,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.987800121307373,0.4284487962722778,0.3865039944648742,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.4688085913658142,0.050000000745058,0.0493468232452869,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7874867916107178,0.2172756493091583,0.1538905203342437,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6439559459686279,0.1183319985866546,0.114280380308628,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7344831824302673,0.174965426325798,0.798949658870697,284.9988708496094,286.1499938964844,291.75,286.11187744140625,291.7471008300781,297.49530029296875,284.99005126953125,1.0,0.3574551045894623,1.0,1.0,0.0,1.0,-1.803976058959961,1.8039733171463013,2.6345312562625622e-06,1.391795635223389,0.9124314785003662,0.9124314785003662,0.0,70.69315338134766,37.0,12425.90234375,-0.0,551.9783935546875,1.0,283.1502380371094,284.5118713378906,289.1737670898437,290.1839904785156,293.1499938964844,293.1499938964844,283.1499938964844,12704.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608740508556366,1.0,0.0,0.0,2.20706558227539,2.2070744037628174,3.250302995638777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.850341796875,0.0,336.8941345214844,1895.4371337890625,0.0,978.5519409179688,0.5535492300987244,1.0,0.0,3.0,1.0,0.0
12126660,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.4281048476696014,0.374312549829483,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.4838485717773437,0.050000000745058,0.049060545861721,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8056764602661133,0.2149883508682251,0.1517562419176101,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6598668098449707,0.1180639490485191,0.1134374067187309,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7490686774253845,0.1725925803184509,0.7848156690597534,284.8959655761719,286.14947509765625,291.84332275390625,286.1412353515625,291.84039306640625,297.47979736328125,284.89013671875,1.0,0.3450237512588501,1.0,1.0,0.0,1.0,-1.7684109210968018,1.7684084177017212,2.5346464553877013e-06,1.363945245742798,0.8952768445014954,0.8952768445014954,0.0,62.63055419921875,25.0,12498.064453125,-0.0,503.9965515136719,1.0,283.1500244140625,284.3824157714844,288.9862670898437,289.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,16174.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734530091285706,1.0,0.0,0.0,2.441866636276245,2.4418773651123047,3.978663869474986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.9296875,0.0,459.37835693359375,1895.4371337890625,0.0,791.5115966796875,0.6056069731712341,1.0,0.0,3.0,1.0,0.0
12126720,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.4281048476696014,0.374312549829483,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.4838485717773437,0.050000000745058,0.049060545861721,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8056764602661133,0.2149883508682251,0.1517562419176101,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6598668098449707,0.1180639490485191,0.1134374067187309,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7490686774253845,0.1725925803184509,0.7848156690597534,284.8959655761719,286.14947509765625,291.84332275390625,286.1412353515625,291.84039306640625,297.47979736328125,284.89013671875,1.0,0.3450237512588501,1.0,1.0,0.0,1.0,-1.7684109210968018,1.7684084177017212,2.5346464553877013e-06,1.363945245742798,0.8952768445014954,0.8952768445014954,0.0,62.63055419921875,25.0,12498.064453125,-0.0,503.9965515136719,1.0,283.1500244140625,284.3824157714844,288.9862670898437,289.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,16174.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734530091285706,1.0,0.0,0.0,2.441866636276245,2.4418773651123047,3.978663869474986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.9296875,0.0,459.37835693359375,1895.4371337890625,0.0,791.5115966796875,0.6056069731712341,1.0,0.0,3.0,1.0,0.0
12126780,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.4355196058750152,0.3414312303066253,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4990673661231994,0.050000000745058,0.0487856715917587,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8277693390846252,0.2139650732278823,0.1506454050540924,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.681860625743866,0.1187832430005073,0.1136226803064346,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7697964906692505,0.1717182993888855,0.7779750823974609,284.8408508300781,286.14520263671875,291.9366760253906,286.170166015625,291.93365478515625,297.48309326171875,284.8376159667969,1.0,0.3305528461933136,1.0,1.0,0.0,1.0,-1.719321846961975,1.719319462776184,2.400281346126576e-06,1.3252485990524292,0.8778074383735657,0.8778074383735657,0.0,54.5723991394043,28.0,12377.162109375,-0.0,449.5934143066406,1.0,283.1499938964844,284.3187561035156,288.9878234863281,289.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18299.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348266959190369,1.0,0.0,0.0,2.540717124938965,2.540728807449341,4.307308643092256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.871337890625,0.0,521.5639038085938,1895.4371337890625,0.0,626.1458740234375,0.6299740076065063,1.0,0.0,3.0,1.0,0.0
12126840,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.4355196058750152,0.3414312303066253,296.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.4990673661231994,0.050000000745058,0.0487856715917587,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8277693390846252,0.2139650732278823,0.1506454050540924,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.681860625743866,0.1187832430005073,0.1136226803064346,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7697964906692505,0.1717182993888855,0.7779750823974609,284.8408508300781,286.14520263671875,291.9366760253906,286.170166015625,291.93365478515625,297.48309326171875,284.8376159667969,1.0,0.3305528461933136,1.0,1.0,0.0,1.0,-1.719321846961975,1.719319462776184,2.400281346126576e-06,1.3252485990524292,0.8778074383735657,0.8778074383735657,0.0,54.5723991394043,28.0,12377.162109375,-0.0,449.5934143066406,1.0,283.1499938964844,284.3187561035156,288.9878234863281,289.87115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18299.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348266959190369,1.0,0.0,0.0,2.540717124938965,2.540728807449341,4.307308643092256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.871337890625,0.0,521.5639038085938,1895.4371337890625,0.0,626.1458740234375,0.6299740076065063,1.0,0.0,3.0,1.0,0.0
12126900,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.9990000128746032,0.441534161567688,0.3269984722137451,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.5065301060676575,0.050000000745058,0.048673003911972,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8385051488876343,0.213788628578186,0.1503649353981018,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6933401226997375,0.119443379342556,0.1140414848923683,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7807838320732117,0.1717574447393417,0.7769220471382141,284.828369140625,286.1199951171875,291.9833374023437,286.1845092773437,291.98028564453125,297.4984436035156,284.8271484375,1.0,0.3251037895679474,1.0,1.0,0.0,1.0,-1.700748324394226,1.7007460594177246,2.350406020923401e-06,1.310443639755249,0.8693151473999023,0.8693151473999023,0.0,51.30885314941406,28.0,12320.5556640625,-0.0,429.1205139160156,1.0,283.1499938964844,284.3069763183594,289.02392578125,289.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,18876.47265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197408199310303,1.0,0.0,0.0,2.5490217208862305,2.549033641815185,4.335512073794234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.109130859375,0.0,529.083984375,1895.4371337890625,0.0,571.3408813476562,0.6350631713867188,1.0,0.0,3.0,1.0,0.0
12126960,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9990000128746032,0.4480358362197876,0.314569741487503,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.513581395149231,0.050000000745058,0.0485798604786396,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8486499786376953,0.2137874662876129,0.1502347141504287,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.7042611837387085,0.1202673017978668,0.114650048315525,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7913166880607605,0.1720490902662277,0.7772243618965149,284.82293701171875,286.13720703125,292.0299987792969,286.19873046875,292.02691650390625,297.5203857421875,284.8224182128906,1.0,0.3205879926681518,1.0,1.0,0.0,1.0,-1.686646580696106,1.686644196510315,2.312996002729051e-06,1.2992247343063354,0.8604660630226135,0.8604660630226135,0.0,48.64292526245117,31.0,12298.181640625,-0.0,413.3081970214844,1.0,283.1499938964844,284.3002624511719,289.0711975097656,289.9310302734375,293.1499938964844,293.1499938964844,283.1499938964844,19448.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085885524749756,1.0,0.0,0.0,2.5570619106292725,2.557074069976806,4.362906338428729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.28515625,0.0,536.4777221679688,1895.4371337890625,0.0,533.9818725585938,0.63459312915802,1.0,0.0,3.0,1.0,0.0
12127020,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9990000128746032,0.4615219235420227,0.2941018044948578,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.5266903638839722,0.050000000745058,0.0484342984855175,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8677485585212708,0.2142033874988556,0.150321677327156,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.723569393157959,0.1223111599683761,0.1163142994046211,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8109439611434937,0.1732071340084076,0.7808895707130432,284.8344116210937,286.1254577636719,292.1233215332031,286.2268981933594,292.1202087402344,297.5724792480469,284.8356628417969,1.0,0.3140345811843872,1.0,1.0,0.0,1.0,-1.6683928966522217,1.6683906316757202,2.265029024783871e-06,1.2846239805221558,0.8436590433120728,0.8436590433120728,0.0,44.56161117553711,34.0,12282.224609375,-0.0,391.4113159179688,1.0,283.1499938964844,284.31414794921875,289.1709289550781,290.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,19847.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974795877933502,1.0,0.0,0.0,2.518364191055298,2.518376111984253,4.231851846725476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.9482421875,0.0,517.5635375976562,1895.4371337890625,0.0,499.2514953613281,0.6260327696800232,1.0,0.0,3.0,1.0,0.0
12127080,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9990000128746032,0.4615219235420227,0.2941018044948578,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.5266903638839722,0.050000000745058,0.0484342984855175,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8677485585212708,0.2142033874988556,0.150321677327156,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.723569393157959,0.1223111599683761,0.1163142994046211,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8109439611434937,0.1732071340084076,0.7808895707130432,284.8344116210937,286.1254577636719,292.1233215332031,286.2268981933594,292.1202087402344,297.5724792480469,284.8356628417969,1.0,0.3140345811843872,1.0,1.0,0.0,1.0,-1.6683928966522217,1.6683906316757202,2.265029024783871e-06,1.2846239805221558,0.8436590433120728,0.8436590433120728,0.0,44.56161117553711,34.0,12282.224609375,-0.0,391.4113159179688,1.0,283.1499938964844,284.31414794921875,289.1709289550781,290.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,19847.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974795877933502,1.0,0.0,0.0,2.518364191055298,2.518376111984253,4.231851846725476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.9482421875,0.0,517.5635375976562,1895.4371337890625,0.0,499.2514953613281,0.6260327696800232,1.0,0.0,3.0,1.0,0.0
12127140,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.4749384820461273,0.2789361476898193,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.5377084612846375,0.050000000745058,0.0483327060937881,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8843302130699158,0.2150598466396331,0.1507711410522461,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7396523356437683,0.1247681453824043,0.1184444427490234,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.826823890209198,0.1749176979064941,0.7875123023986816,284.8663635253906,286.1099853515625,292.2166748046875,286.2546691894531,292.2135314941406,297.6266784667969,284.86895751953125,1.0,0.3102636933326721,1.0,1.0,0.0,1.0,-1.661105394363403,1.661103129386902,2.24590166908456e-06,1.2786681652069092,0.827639102935791,0.827639102935791,0.0,41.82916641235352,52.0,12315.7060546875,-0.0,379.6752624511719,1.0,283.1499938964844,284.3507995605469,289.2513732910156,290.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,19707.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972599148750305,1.0,0.0,0.0,2.4445338249206543,2.444545030593872,3.987359775692312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.63671875,0.0,478.4120788574219,1895.4371337890625,0.0,498.5886535644531,0.6120336055755615,1.0,0.0,3.0,1.0,0.0
12127200,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.4749384820461273,0.2789361476898193,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.5377084612846375,0.050000000745058,0.0483327060937881,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8843302130699158,0.2150598466396331,0.1507711410522461,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7396523356437683,0.1247681453824043,0.1184444427490234,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.826823890209198,0.1749176979064941,0.7875123023986816,284.8663635253906,286.1099853515625,292.2166748046875,286.2546691894531,292.2135314941406,297.6266784667969,284.86895751953125,1.0,0.3102636933326721,1.0,1.0,0.0,1.0,-1.661105394363403,1.661103129386902,2.24590166908456e-06,1.2786681652069092,0.827639102935791,0.827639102935791,0.0,41.82916641235352,52.0,12315.7060546875,-0.0,379.6752624511719,1.0,283.1499938964844,284.3507995605469,289.2513732910156,290.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,19707.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972599148750305,1.0,0.0,0.0,2.4445338249206543,2.444545030593872,3.987359775692312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.63671875,0.0,478.4120788574219,1895.4371337890625,0.0,498.5886535644531,0.6120336055755615,1.0,0.0,3.0,1.0,0.0
12127260,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.4861835241317749,0.2832986414432525,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.534421980381012,0.050000000745058,0.0483612678945064,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8812633752822876,0.2162749022245407,0.1515779495239257,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7410610914230347,0.1275534778833389,0.1210322529077529,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8257837295532227,0.1769892871379852,0.7965946197509766,284.9146728515625,286.0907897949219,292.3099975585937,286.2820129394531,292.306884765625,297.6706237792969,284.9192199707031,1.0,0.3148382902145386,1.0,1.0,0.0,1.0,-1.681336522102356,1.681334137916565,2.2981041638558963e-06,1.29425847530365,0.8126224279403687,0.8126224279403687,0.0,42.97035598754883,70.0,12519.119140625,-0.0,394.0623474121094,1.0,283.1499938964844,284.4017028808594,289.3067321777344,290.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,19693.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025306344032288,1.0,0.0,0.0,2.379836082458496,2.3798470497131348,3.779091457545292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.060546875,0.0,446.3741760253906,1895.4371337890625,0.0,514.745849609375,0.5977930426597595,1.0,0.0,3.0,1.0,0.0
12127320,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.4861835241317749,0.2832986414432525,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.534421980381012,0.050000000745058,0.0483612678945064,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8812633752822876,0.2162749022245407,0.1515779495239257,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7410610914230347,0.1275534778833389,0.1210322529077529,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8257837295532227,0.1769892871379852,0.7965946197509766,284.9146728515625,286.0907897949219,292.3099975585937,286.2820129394531,292.306884765625,297.6706237792969,284.9192199707031,1.0,0.3148382902145386,1.0,1.0,0.0,1.0,-1.681336522102356,1.681334137916565,2.2981041638558963e-06,1.29425847530365,0.8126224279403687,0.8126224279403687,0.0,42.97035598754883,70.0,12519.119140625,-0.0,394.0623474121094,1.0,283.1499938964844,284.4017028808594,289.3067321777344,290.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,19693.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025306344032288,1.0,0.0,0.0,2.379836082458496,2.3798470497131348,3.779091457545292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.060546875,0.0,446.3741760253906,1895.4371337890625,0.0,514.745849609375,0.5977930426597595,1.0,0.0,3.0,1.0,0.0
12127380,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.4924866259098053,0.3048449754714966,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5195631980895996,0.050000000745058,0.0485091507434845,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8619170784950256,0.2177783995866775,0.1526859700679779,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7298579812049866,0.1305765807628631,0.123985931277275,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8101404309272766,0.1791557371616363,0.8069711923599243,284.9843139648437,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.6888732910156,284.9900817871094,1.0,0.3258749842643738,1.0,1.0,0.0,1.0,-1.7247072458267212,1.7247048616409302,2.4131811642291723e-06,1.3281991481781006,0.7990057468414307,0.7990057468414307,0.0,47.64818572998047,88.0,12869.9140625,-0.0,432.51416015625,1.0,283.1499938964844,284.470458984375,289.34820556640625,290.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,19643.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105096101760864,1.0,0.0,0.0,2.316743850708008,2.3167545795440674,3.581371856853366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.845703125,0.0,416.4622497558594,1895.4371337890625,0.0,540.2344970703125,0.5839136242866516,1.0,0.0,3.0,1.0,0.0
12127440,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.4924866259098053,0.3048449754714966,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.5195631980895996,0.050000000745058,0.0485091507434845,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8619170784950256,0.2177783995866775,0.1526859700679779,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7298579812049866,0.1305765807628631,0.123985931277275,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8101404309272766,0.1791557371616363,0.8069711923599243,284.9843139648437,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.6888732910156,284.9900817871094,1.0,0.3258749842643738,1.0,1.0,0.0,1.0,-1.7247072458267212,1.7247048616409302,2.4131811642291723e-06,1.3281991481781006,0.7990057468414307,0.7990057468414307,0.0,47.64818572998047,88.0,12869.9140625,-0.0,432.51416015625,1.0,283.1499938964844,284.470458984375,289.34820556640625,290.24835205078125,293.1499938964844,293.1499938964844,283.1499938964844,19643.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105096101760864,1.0,0.0,0.0,2.316743850708008,2.3167545795440674,3.581371856853366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.845703125,0.0,416.4622497558594,1895.4371337890625,0.0,540.2344970703125,0.5839136242866516,1.0,0.0,3.0,1.0,0.0
12127500,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.4937576055526733,0.3205723464488983,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.5100943446159363,0.050000000745058,0.0486239716410636,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8490674495697021,0.2186195850372314,0.1533361226320266,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7214049696922302,0.1321550458669662,0.1255726069211959,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7982061505317688,0.1802165061235427,0.8123147487640381,285.0252380371094,286.0379943847656,292.45001220703125,286.32232666015625,292.447021484375,297.6883544921875,285.0314636230469,1.0,0.3333442807197571,1.0,1.0,0.0,1.0,-1.7528256177902222,1.7528231143951416,2.4896835384424776e-06,1.3502362966537476,0.792959988117218,0.792959988117218,0.0,51.177391052246094,88.0,13084.94921875,-0.0,459.8874206542969,1.0,283.1499938964844,284.51007080078125,289.3665771484375,290.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,19617.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151941776275635,1.0,0.0,0.0,2.285980701446533,2.2859909534454346,3.486891841930629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.740966796875,0.0,402.3967895507813,1895.4371337890625,0.0,555.7979125976562,0.577161431312561,1.0,0.0,3.0,1.0,0.0
12127560,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.493837833404541,0.3388987779617309,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5003253817558289,0.050000000745058,0.0487650744616985,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8354700803756714,0.219512790441513,0.1540437936782837,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7115445733070374,0.1337695270776748,0.1272224336862564,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7848959565162659,0.1812483221292495,0.8176701068878174,285.0693664550781,286.04119873046875,292.4966735839844,286.3355407714844,292.4937438964844,297.68243408203125,285.07586669921875,1.0,0.3418776988983154,1.0,1.0,0.0,1.0,-1.7842564582824707,1.78425395488739,2.5769256808416685e-06,1.3748719692230225,0.7870027422904968,0.7870027422904968,0.0,55.46017074584961,91.0,13321.1513671875,-0.0,492.47564697265625,1.0,283.1499938964844,284.5521545410156,289.3841857910156,290.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19553.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520281970500946,1.0,0.0,0.0,2.2568840980529785,2.25689435005188,3.398692740574916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.380126953125,0.0,389.2263488769531,1895.4371337890625,0.0,573.2200317382812,0.5707310438156128,1.0,0.0,3.0,1.0,0.0
12127620,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.9990000128746032,0.4923135936260223,0.368062824010849,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.4866528213024139,0.050000000745058,0.0490057356655597,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.816643238067627,0.2214086800813675,0.1555159986019134,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6975290179252625,0.137063980102539,0.1305555552244186,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7664303779602051,0.1832192093133926,0.8277536034584045,285.1561889648437,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.6654968261719,285.16192626953125,1.0,0.3555840849876404,1.0,1.0,0.0,1.0,-1.8374515771865845,1.8374488353729248,2.7288933779345825e-06,1.416703701019287,0.7766095995903015,0.7766095995903015,0.0,62.79628372192383,94.0,13741.7109375,-0.0,550.3303833007812,1.0,283.1499938964844,284.6337890625,289.41650390625,290.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,19430.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313358902931213,1.0,0.0,0.0,2.201639413833618,2.2016494274139404,3.234340795188473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.68896484375,0.0,365.0491638183594,1895.4371337890625,0.0,613.0093994140625,0.5585424304008484,1.0,0.0,3.0,1.0,0.0
12127680,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.9990000128746032,0.4923135936260223,0.368062824010849,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.4866528213024139,0.050000000745058,0.0490057356655597,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.816643238067627,0.2214086800813675,0.1555159986019134,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6975290179252625,0.137063980102539,0.1305555552244186,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7664303779602051,0.1832192093133926,0.8277536034584045,285.1561889648437,286.01080322265625,292.5899963378906,286.3616943359375,292.587158203125,297.6654968261719,285.16192626953125,1.0,0.3555840849876404,1.0,1.0,0.0,1.0,-1.8374515771865845,1.8374488353729248,2.7288933779345825e-06,1.416703701019287,0.7766095995903015,0.7766095995903015,0.0,62.79628372192383,94.0,13741.7109375,-0.0,550.3303833007812,1.0,283.1499938964844,284.6337890625,289.41650390625,290.3699035644531,293.1499938964844,293.1499938964844,283.1499938964844,19430.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313358902931213,1.0,0.0,0.0,2.201639413833618,2.2016494274139404,3.234340795188473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.68896484375,0.0,365.0491638183594,1895.4371337890625,0.0,613.0093994140625,0.5585424304008484,1.0,0.0,3.0,1.0,0.0
12127740,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9990000128746032,0.4906607270240783,0.3920564949512481,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.4756751358509063,0.050000000745058,0.0492186248302459,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.8023960590362549,0.2234448790550232,0.1570657789707183,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.6882787942886353,0.1404532641172409,0.1339476704597473,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7535923719406128,0.1851964890956878,0.8375606536865234,285.2373962402344,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.6547241210937,285.24273681640625,1.0,0.3675971627235412,1.0,1.0,0.0,1.0,-1.884231686592102,1.8842288255691528,2.866649765564944e-06,1.4533790349960327,0.7677221298217773,0.7677221298217773,0.0,69.31294250488281,97.0,14120.2578125,-0.0,603.9934692382812,1.0,283.1499938964844,284.7106018066406,289.4416198730469,290.4200744628906,293.1499938964844,293.1499938964844,283.1499938964844,19287.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422777533531189,1.0,0.0,0.0,2.151753187179565,2.151762723922729,3.089429299052427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.45703125,0.0,344.00408935546875,1895.4371337890625,0.0,655.1375732421875,0.5475189685821533,1.0,0.0,3.0,1.0,0.0
12127800,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9990000128746032,0.4906607270240783,0.3920564949512481,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.4756751358509063,0.050000000745058,0.0492186248302459,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.8023960590362549,0.2234448790550232,0.1570657789707183,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.6882787942886353,0.1404532641172409,0.1339476704597473,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7535923719406128,0.1851964890956878,0.8375606536865234,285.2373962402344,285.9766540527344,292.6833190917969,286.387451171875,292.6805725097656,297.6547241210937,285.24273681640625,1.0,0.3675971627235412,1.0,1.0,0.0,1.0,-1.884231686592102,1.8842288255691528,2.866649765564944e-06,1.4533790349960327,0.7677221298217773,0.7677221298217773,0.0,69.31294250488281,97.0,14120.2578125,-0.0,603.9934692382812,1.0,283.1499938964844,284.7106018066406,289.4416198730469,290.4200744628906,293.1499938964844,293.1499938964844,283.1499938964844,19287.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422777533531189,1.0,0.0,0.0,2.151753187179565,2.151762723922729,3.089429299052427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.45703125,0.0,344.00408935546875,1895.4371337890625,0.0,655.1375732421875,0.5475189685821533,1.0,0.0,3.0,1.0,0.0
12127860,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9990000128746032,0.4892965257167816,0.4121412634849548,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.4652683436870575,0.050000000745058,0.0494071468710899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7915634512901306,0.2256276756525039,0.1586982905864715,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.6823177337646484,0.1439485698938369,0.1374125629663467,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.7444970011711121,0.1872750222682953,0.8476259112358093,285.31494140625,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.6546936035156,285.3199157714844,1.0,0.3782340884208679,1.0,1.0,0.0,1.0,-1.9267863035202024,1.926783323287964,2.9953059765830403e-06,1.486681580543518,0.7603611350059509,0.7603611350059509,0.0,75.13927459716797,85.0,14474.88671875,-0.0,654.6089477539062,1.0,283.1499938964844,284.7836608886719,289.4618835449219,290.4628601074219,293.1499938964844,293.1499938964844,283.1499938964844,19130.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521389245986938,1.0,0.0,0.0,2.1078813076019287,2.1078906059265137,2.9647335964000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.135986328125,0.0,326.0708923339844,1895.4371337890625,0.0,695.5716552734375,0.5377957224845886,1.0,0.0,3.0,1.0,0.0
12127920,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9990000128746032,0.4892965257167816,0.4121412634849548,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.4652683436870575,0.050000000745058,0.0494071468710899,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.7915634512901306,0.2256276756525039,0.1586982905864715,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31280517578125,0.6823177337646484,0.1439485698938369,0.1374125629663467,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.7444970011711121,0.1872750222682953,0.8476259112358093,285.31494140625,285.9388122558594,292.77667236328125,286.41278076171875,292.7739562988281,297.6546936035156,285.3199157714844,1.0,0.3782340884208679,1.0,1.0,0.0,1.0,-1.9267863035202024,1.926783323287964,2.9953059765830403e-06,1.486681580543518,0.7603611350059509,0.7603611350059509,0.0,75.13927459716797,85.0,14474.88671875,-0.0,654.6089477539062,1.0,283.1499938964844,284.7836608886719,289.4618835449219,290.4628601074219,293.1499938964844,293.1499938964844,283.1499938964844,19130.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521389245986938,1.0,0.0,0.0,2.1078813076019287,2.1078906059265137,2.9647335964000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.135986328125,0.0,326.0708923339844,1895.4371337890625,0.0,695.5716552734375,0.5377957224845886,1.0,0.0,3.0,1.0,0.0
12127980,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.9990000128746032,0.4897715449333191,0.4164425432682037,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.4627602994441986,0.050000000745058,0.0494485385715961,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.7914968132972717,0.2279344201087951,0.1603151857852935,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.6857587099075317,0.1475352942943573,0.1408221423625946,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.7447850108146667,0.1894778460264206,0.857522189617157,285.3799133300781,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.669677734375,285.3834533691406,1.0,0.382056713104248,1.0,1.0,0.0,1.0,-1.9499396085739136,1.9499365091323853,3.067132411160856e-06,1.5051238536834717,0.7543705105781555,0.7543705105781555,0.0,76.78373718261719,73.0,14724.318359375,-0.0,677.9342041015625,1.0,283.1499938964844,284.84423828125,289.4797668457031,290.4991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18968.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606023669242859,1.0,0.0,0.0,2.070289373397827,2.070298433303833,2.859930248177989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.676025390625,0.0,311.11822509765625,1895.4371337890625,0.0,732.2293090820312,0.5294346213340759,1.0,0.0,3.0,1.0,0.0
12128040,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.9990000128746032,0.4897715449333191,0.4164425432682037,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.4627602994441986,0.050000000745058,0.0494485385715961,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.7914968132972717,0.2279344201087951,0.1603151857852935,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.6857587099075317,0.1475352942943573,0.1408221423625946,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.7447850108146667,0.1894778460264206,0.857522189617157,285.3799133300781,285.8971862792969,292.8699951171875,286.4377136230469,292.8673400878906,297.669677734375,285.3834533691406,1.0,0.382056713104248,1.0,1.0,0.0,1.0,-1.9499396085739136,1.9499365091323853,3.067132411160856e-06,1.5051238536834717,0.7543705105781555,0.7543705105781555,0.0,76.78373718261719,73.0,14724.318359375,-0.0,677.9342041015625,1.0,283.1499938964844,284.84423828125,289.4797668457031,290.4991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18968.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606023669242859,1.0,0.0,0.0,2.070289373397827,2.070298433303833,2.859930248177989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.676025390625,0.0,311.11822509765625,1895.4371337890625,0.0,732.2293090820312,0.5294346213340759,1.0,0.0,3.0,1.0,0.0
12128100,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.9990000128746032,0.4915367364883423,0.4134831428527832,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.4644974768161773,0.050000000745058,0.0494197234511375,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.7947983741760254,0.2291328161954879,0.1611179709434509,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.6904330253601074,0.1493684649467468,0.1425122767686844,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.7478545308113098,0.1906627565622329,0.8625458478927612,285.406005859375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140014648437,297.679931640625,285.4090881347656,1.0,0.3820629715919494,1.0,1.0,0.0,1.0,-1.955382227897644,1.955379128456116,3.0842570595268626e-06,1.5095279216766355,0.7519339919090271,0.7519339919090271,0.0,76.1977767944336,73.0,14811.8134765625,-0.0,680.249755859375,1.0,283.1499938964844,284.8689880371094,289.4871826171875,290.5133972167969,293.1499938964844,293.1499938964844,283.1499938964844,18901.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640796422958374,1.0,0.0,0.0,2.0534539222717285,2.053462743759156,2.813605988194468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.4111328125,0.0,304.6014099121094,1895.4371337890625,0.0,747.83203125,0.5257034301757812,1.0,0.0,3.0,1.0,0.0
