time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128160,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.9990000128746032,0.4944063127040863,0.4077405035495758,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.4677124917507171,0.050000000745058,0.0493645034730434,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.7999884486198425,0.2303628176450729,0.1619229018688202,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.6967982053756714,0.1512319445610046,0.1442033797502517,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7526663541793823,0.1919252276420593,0.8677577376365662,285.4286804199219,285.85186767578125,292.9633483886719,286.46221923828125,292.9606628417969,297.6903686523437,285.43133544921875,1.0,0.3810218274593353,1.0,1.0,0.0,1.0,-1.9576798677444456,1.9576767683029173,3.091603730354109e-06,1.5114562511444092,0.7495304942131042,0.7495304942131042,0.0,74.86259460449219,61.0,14882.34375,-0.0,677.6029663085938,1.0,283.1499938964844,284.8904724121094,289.4938659667969,290.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18815.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669704675674438,1.0,0.0,0.0,2.038609504699707,2.038618326187134,2.773074356809957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.29638671875,0.0,298.8197326660156,1895.4371337890625,0.0,761.0484008789062,0.5223697423934937,1.0,0.0,3.0,1.0,0.0
12128220,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9990000128746032,0.5034279227256775,0.3890281915664673,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.4771080315113067,0.050000000745058,0.0491900593042373,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.815342366695404,0.2329192608594894,0.1635522097349167,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7140842080116272,0.155056431889534,0.1476111263036728,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.76763516664505,0.1947205662727356,0.8790255188941956,285.46563720703125,285.80279541015625,293.0566711425781,286.4862976074219,293.05401611328125,297.7150573730469,285.46759033203125,1.0,0.3763598203659057,1.0,1.0,0.0,1.0,-1.9545860290527344,1.954583048820496,3.082353714489728e-06,1.5092976093292236,0.7457669377326965,0.7457669377326965,0.0,70.37503814697266,64.0,14979.287109375,-0.0,660.241455078125,1.0,283.1499938964844,284.9257202148437,289.5068054199219,290.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18670.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710573792457581,1.0,0.0,0.0,2.012516975402832,2.01252555847168,2.702542190036184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.062255859375,0.0,288.8694152832031,1895.4371337890625,0.0,780.1194458007812,0.5165252089500427,1.0,0.0,3.0,1.0,0.0
12128280,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9990000128746032,0.5034279227256775,0.3890281915664673,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.4771080315113067,0.050000000745058,0.0491900593042373,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.815342366695404,0.2329192608594894,0.1635522097349167,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7140842080116272,0.155056431889534,0.1476111263036728,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.76763516664505,0.1947205662727356,0.8790255188941956,285.46563720703125,285.80279541015625,293.0566711425781,286.4862976074219,293.05401611328125,297.7150573730469,285.46759033203125,1.0,0.3763598203659057,1.0,1.0,0.0,1.0,-1.9545860290527344,1.954583048820496,3.082353714489728e-06,1.5092976093292236,0.7457669377326965,0.7457669377326965,0.0,70.37503814697266,64.0,14979.287109375,-0.0,660.241455078125,1.0,283.1499938964844,284.9257202148437,289.5068054199219,290.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18670.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710573792457581,1.0,0.0,0.0,2.012516975402832,2.01252555847168,2.702542190036184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.062255859375,0.0,288.8694152832031,1895.4371337890625,0.0,780.1194458007812,0.5165252089500427,1.0,0.0,3.0,1.0,0.0
12128340,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.9990000128746032,0.5150856971740723,0.3753732442855835,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.4833638072013855,0.050000000745058,0.0490678921341896,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.8273075222969055,0.2356348037719726,0.1653238832950592,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.7277055978775024,0.159042626619339,0.1512152552604675,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.7809115648269653,0.1979063153266906,0.8922846913337708,285.5025634765625,285.75,293.1499938964844,286.50994873046875,293.1473388671875,297.7509155273437,285.505126953125,1.0,0.3747716248035431,1.0,1.0,0.0,1.0,-1.960407376289368,1.96040427684784,3.1005859000288183e-06,1.5139145851135254,0.7431865930557251,0.7431865930557251,0.0,67.43126678466797,67.0,15126.634765625,-0.0,654.938720703125,1.0,283.1499938964844,284.9608459472656,289.5223999023437,290.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,18527.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734331011772156,1.0,0.0,0.0,1.991910576820373,1.9919191598892207,2.6474822334421333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.866943359375,0.0,281.0564880371094,1895.4371337890625,0.0,791.4161376953125,0.5118649005889893,1.0,0.0,3.0,1.0,0.0
12128400,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.9990000128746032,0.5150856971740723,0.3753732442855835,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.4833638072013855,0.050000000745058,0.0490678921341896,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.8273075222969055,0.2356348037719726,0.1653238832950592,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.7277055978775024,0.159042626619339,0.1512152552604675,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.7809115648269653,0.1979063153266906,0.8922846913337708,285.5025634765625,285.75,293.1499938964844,286.50994873046875,293.1473388671875,297.7509155273437,285.505126953125,1.0,0.3747716248035431,1.0,1.0,0.0,1.0,-1.960407376289368,1.96040427684784,3.1005859000288183e-06,1.5139145851135254,0.7431865930557251,0.7431865930557251,0.0,67.43126678466797,67.0,15126.634765625,-0.0,654.938720703125,1.0,283.1499938964844,284.9608459472656,289.5223999023437,290.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,18527.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734331011772156,1.0,0.0,0.0,1.991910576820373,1.9919191598892207,2.6474822334421333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.866943359375,0.0,281.0564880371094,1895.4371337890625,0.0,791.4161376953125,0.5118649005889893,1.0,0.0,3.0,1.0,0.0
12128460,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.9990000128746032,0.5263087749481201,0.3672889173030853,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.486995130777359,0.050000000745058,0.0489974915981292,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.835720419883728,0.2381802201271057,0.1671083718538284,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.7379651665687561,0.1628310978412628,0.154821291565895,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.7909449338912964,0.2010176181793213,0.906238853931427,285.5455017089844,285.6891784667969,293.24853515625,286.5373840332031,293.2456359863281,297.7868957519531,285.54833984375,1.0,0.3753156661987304,1.0,1.0,0.0,1.0,-1.9738421440124512,1.9738390445709229,3.1429779028258054e-06,1.524626851081848,0.742070198059082,0.742070198059082,0.0,66.00035095214844,70.0,15337.818359375,-0.0,660.5822143554688,1.0,283.1499938964844,284.9995422363281,289.54693603515625,290.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18372.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752844214439392,1.0,0.0,0.0,1.9773664474487305,1.9773749113082888,2.6089620064340124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.9443359375,0.0,275.4099426269531,1895.4371337890625,0.0,800.3279418945312,0.5084802508354187,1.0,0.0,3.0,1.0,0.0
12128520,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.9990000128746032,0.5263087749481201,0.3672889173030853,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.486995130777359,0.050000000745058,0.0489974915981292,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.835720419883728,0.2381802201271057,0.1671083718538284,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.7379651665687561,0.1628310978412628,0.154821291565895,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.7909449338912964,0.2010176181793213,0.906238853931427,285.5455017089844,285.6891784667969,293.24853515625,286.5373840332031,293.2456359863281,297.7868957519531,285.54833984375,1.0,0.3753156661987304,1.0,1.0,0.0,1.0,-1.9738421440124512,1.9738390445709229,3.1429779028258054e-06,1.524626851081848,0.742070198059082,0.742070198059082,0.0,66.00035095214844,70.0,15337.818359375,-0.0,660.5822143554688,1.0,283.1499938964844,284.9995422363281,289.54693603515625,290.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18372.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752844214439392,1.0,0.0,0.0,1.9773664474487305,1.9773749113082888,2.6089620064340124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.9443359375,0.0,275.4099426269531,1895.4371337890625,0.0,800.3279418945312,0.5084802508354187,1.0,0.0,3.0,1.0,0.0
12128580,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.9990000128746032,0.5362631678581238,0.3642224669456482,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.4883756041526794,0.050000000745058,0.0489710494875907,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8403871655464172,0.2403989434242248,0.1686792820692062,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.7447306513786316,0.1662099361419677,0.158070683479309,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.7969663143157959,0.2037556767463684,0.9187501668930054,285.5908203125,285.6160888671875,293.3570556640625,286.5723876953125,293.3538818359375,297.8139953613281,285.5936889648437,1.0,0.3774155378341675,1.0,1.0,0.0,1.0,-1.9909393787384035,1.9909361600875848,3.1973252134775976e-06,1.5382158756256104,0.7426191568374634,0.7426191568374634,0.0,65.78156280517578,73.0,15596.6328125,-0.0,673.2778930664062,1.0,283.1499938964844,285.0383605957031,289.5833740234375,290.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18201.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774097442626953,1.0,0.0,0.0,1.969551920890808,1.9695602655410769,2.588381278201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.257080078125,0.0,272.05279541015625,1895.4371337890625,0.0,810.6774291992188,0.5065026879310608,1.0,0.0,3.0,1.0,0.0
12128640,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.9990000128746032,0.5362631678581238,0.3642224669456482,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.4883756041526794,0.050000000745058,0.0489710494875907,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.8403871655464172,0.2403989434242248,0.1686792820692062,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.7447306513786316,0.1662099361419677,0.158070683479309,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.7969663143157959,0.2037556767463684,0.9187501668930054,285.5908203125,285.6160888671875,293.3570556640625,286.5723876953125,293.3538818359375,297.8139953613281,285.5936889648437,1.0,0.3774155378341675,1.0,1.0,0.0,1.0,-1.9909393787384035,1.9909361600875848,3.1973252134775976e-06,1.5382158756256104,0.7426191568374634,0.7426191568374634,0.0,65.78156280517578,73.0,15596.6328125,-0.0,673.2778930664062,1.0,283.1499938964844,285.0383605957031,289.5833740234375,290.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18201.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774097442626953,1.0,0.0,0.0,1.969551920890808,1.9695602655410769,2.588381278201269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.257080078125,0.0,272.05279541015625,1895.4371337890625,0.0,810.6774291992188,0.5065026879310608,1.0,0.0,3.0,1.0,0.0
12128700,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141357421875,0.9990000128746032,0.5407696962356567,0.3641546666622162,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.4884057939052582,0.050000000745058,0.0489703603088855,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8415981531143188,0.2414429634809494,0.1694189757108688,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7470482587814331,0.1677982211112976,0.1595996469259262,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.7987422943115234,0.2050205618143081,0.92455792427063,285.6138000488281,285.56756591796875,293.4148254394531,286.5924987792969,293.4115295410156,297.8241577148437,285.6167297363281,1.0,0.3789107799530029,1.0,1.0,0.0,1.0,-2.000555515289306,2.000552177429199,3.22805976793461e-06,1.5458195209503174,0.7436420321464539,0.7436420321464539,0.0,66.01850891113281,73.0,15741.9365234375,-0.0,681.7268676757812,1.0,283.1499938964844,285.0574035644531,289.6056213378906,290.6788635253906,293.1499938964844,293.1499938964844,283.1499938964844,18116.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788198113441467,1.0,0.0,0.0,1.9681942462921145,1.9682025909423828,2.584814069450659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.17041015625,0.0,271.24969482421875,1895.4371337890625,0.0,817.6141967773438,0.5060597062110901,1.0,0.0,3.0,1.0,0.0
12128760,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.9990000128746032,0.5449933409690857,0.3648826479911804,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.4880769252777099,0.050000000745058,0.0489764548838138,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8421980142593384,0.2424590140581131,0.1701405495405197,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.7487744688987732,0.1693360060453415,0.1610820293426513,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.799839198589325,0.2062280178070068,0.9301207661628724,285.6366882324219,285.5306701660156,293.47479248046875,286.6142883300781,293.4714050292969,297.8322448730469,285.6395568847656,1.0,0.3806468248367309,1.0,1.0,0.0,1.0,-2.010763645172119,2.010760545730591,3.260804987803567e-06,1.553852677345276,0.7449953556060791,0.7449953556060791,0.0,66.44318389892578,76.0,15898.2158203125,-0.0,691.3670043945312,1.0,283.1499938964844,285.07568359375,289.6300964355469,290.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,18015.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805336236953735,1.0,0.0,0.0,1.969107151031494,1.9691154956817627,2.58721257750949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.201171875,0.0,271.1485900878906,1895.4371337890625,0.0,826.1211547851562,0.506070077419281,1.0,0.0,3.0,1.0,0.0
12128820,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9990000128746032,0.5491943955421448,0.3663841187953949,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.487400084733963,0.050000000745058,0.0489891692996025,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.8422772288322449,0.2435128539800644,0.1708914339542389,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.750056266784668,0.1709206402301788,0.1626123785972595,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.8003783822059631,0.207453116774559,0.9357855916023254,285.6607666015625,285.4739990234375,293.54071044921875,286.6390991210937,293.5372009277344,297.8388671875,285.6636047363281,1.0,0.3827059864997864,1.0,1.0,0.0,1.0,-2.022124052047729,2.022120714187622,3.297382136224769e-06,1.5627423524856567,0.7471061944961548,0.7471061944961548,0.0,67.06641387939453,76.0,16073.896484375,-0.0,702.7159423828125,1.0,283.1499938964844,285.09442138671875,289.6580505371094,290.7487487792969,293.1499938964844,293.1499938964844,283.1499938964844,17915.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826893448829651,1.0,0.0,0.0,1.9719005823135376,1.9719089269638064,2.594558168311778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.9794921875,0.0,271.6942138671875,1895.4371337890625,0.0,836.9413452148438,0.5064869523048401,1.0,0.0,3.0,1.0,0.0
12128880,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.9990000128746032,0.552704393863678,0.3682612478733063,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.4865556359291076,0.050000000745058,0.0490051805973053,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8419382572174072,0.2444319427013397,0.1715486198663711,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.7507836222648621,0.1722927689552307,0.163940280675888,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.8003934025764465,0.2084974646568298,0.9406315684318542,285.6817321777344,285.4111022949219,293.60107421875,286.6625061035156,293.5975036621094,297.8432006835937,285.6844787597656,1.0,0.3846950232982635,1.0,1.0,0.0,1.0,-2.032601118087769,2.032597780227661,3.33124285134545e-06,1.5708955526351929,0.7496276497840881,0.7496276497840881,0.0,67.75004577636719,79.0,16239.1826171875,-0.0,713.6599731445312,1.0,283.1499938964844,285.1100769042969,289.684326171875,290.7841186523437,293.1499938964844,293.1499938964844,283.1499938964844,17814.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58489590883255,1.0,0.0,0.0,1.9765574932098389,1.976565837860108,2.606827536055789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.93994140625,0.0,272.8703918457031,1895.4371337890625,0.0,848.1560668945312,0.5073007345199585,1.0,0.0,3.0,1.0,0.0
12128940,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.9990000128746032,0.559574544429779,0.3736218810081482,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.4841473996639251,0.050000000745058,0.0490514449775218,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8402234315872192,0.2463479191064834,0.1729254275560379,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7513067126274109,0.1751237958669662,0.1666877418756485,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7992777228355408,0.2106020450592041,0.950449526309967,285.7242431640625,285.2901611328125,293.7351989746094,286.7164001464844,293.7314453125,297.8485107421875,285.7267761230469,1.0,0.3893257677555084,1.0,1.0,0.0,1.0,-2.055837631225586,2.0558342933654785,3.4068507375195622e-06,1.5888736248016355,0.7564469575881958,0.7564469575881958,0.0,69.54096221923828,82.0,16618.08203125,-0.0,739.255859375,1.0,283.1499938964844,285.1396484375,289.7439880371094,290.8651733398437,293.1499938964844,293.1499938964844,283.1499938964844,17583.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904254913330078,1.0,0.0,0.0,1.993293285369873,1.9933017492294312,2.651159149991145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.918212890625,0.0,277.6796264648437,1895.4371337890625,0.0,876.8860473632812,0.5104760527610779,1.0,0.0,3.0,1.0,0.0
12129000,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.9990000128746032,0.559574544429779,0.3736218810081482,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.4841473996639251,0.050000000745058,0.0490514449775218,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8402234315872192,0.2463479191064834,0.1729254275560379,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7513067126274109,0.1751237958669662,0.1666877418756485,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7992777228355408,0.2106020450592041,0.950449526309967,285.7242431640625,285.2901611328125,293.7351989746094,286.7164001464844,293.7314453125,297.8485107421875,285.7267761230469,1.0,0.3893257677555084,1.0,1.0,0.0,1.0,-2.055837631225586,2.0558342933654785,3.4068507375195622e-06,1.5888736248016355,0.7564469575881958,0.7564469575881958,0.0,69.54096221923828,82.0,16618.08203125,-0.0,739.255859375,1.0,283.1499938964844,285.1396484375,289.7439880371094,290.8651733398437,293.1499938964844,293.1499938964844,283.1499938964844,17583.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904254913330078,1.0,0.0,0.0,1.993293285369873,1.9933017492294312,2.651159149991145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.918212890625,0.0,277.6796264648437,1895.4371337890625,0.0,876.8860473632812,0.5104760527610779,1.0,0.0,3.0,1.0,0.0
12129060,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.9990000128746032,0.5657162070274353,0.3803973495960235,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.4810867607593536,0.050000000745058,0.049110934138298,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8375521898269653,0.2482347041368484,0.1742869466543197,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7508077025413513,0.1778718829154968,0.1693598926067352,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.7970014214515686,0.2125661373138427,0.9596744775772096,285.76348876953125,285.1688842773437,293.8764038085937,286.7753601074219,293.8725280761719,297.84930419921875,285.76580810546875,1.0,0.3943621516227722,1.0,1.0,0.0,1.0,-2.0799691677093506,2.079965591430664,3.4863833207054995e-06,1.607567548751831,0.765407919883728,0.765407919883728,0.0,71.70054626464844,85.0,17030.884765625,-0.0,767.4534912109375,1.0,283.1499938964844,285.1639709472656,289.8077087402344,290.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,17352.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969153046607971,1.0,0.0,0.0,2.0188677310943604,2.018876314163208,2.7196256269235164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.60693359375,0.0,285.6719665527344,1895.4371337890625,0.0,911.7694702148438,0.515571117401123,1.0,0.0,3.0,1.0,0.0
12129120,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.9990000128746032,0.5657162070274353,0.3803973495960235,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.4810867607593536,0.050000000745058,0.049110934138298,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.8375521898269653,0.2482347041368484,0.1742869466543197,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.7508077025413513,0.1778718829154968,0.1693598926067352,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.7970014214515686,0.2125661373138427,0.9596744775772096,285.76348876953125,285.1688842773437,293.8764038085937,286.7753601074219,293.8725280761719,297.84930419921875,285.76580810546875,1.0,0.3943621516227722,1.0,1.0,0.0,1.0,-2.0799691677093506,2.079965591430664,3.4863833207054995e-06,1.607567548751831,0.765407919883728,0.765407919883728,0.0,71.70054626464844,85.0,17030.884765625,-0.0,767.4534912109375,1.0,283.1499938964844,285.1639709472656,289.8077087402344,290.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,17352.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969153046607971,1.0,0.0,0.0,2.0188677310943604,2.018876314163208,2.7196256269235164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.60693359375,0.0,285.6719665527344,1895.4371337890625,0.0,911.7694702148438,0.515571117401123,1.0,0.0,3.0,1.0,0.0
12129180,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.9990000128746032,0.5712469816207886,0.3881594836711883,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.4775086641311645,0.050000000745058,0.0491804406046867,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8342875838279724,0.2500913441181183,0.175636351108551,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7496345639228821,0.1805495023727417,0.1719745844602584,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.7939512133598328,0.2144075036048889,0.9683786034584044,285.7991943359375,285.0482788085937,294.0240173339844,286.8387756347656,294.02001953125,297.8468322753906,285.80126953125,1.0,0.3996683657169342,1.0,1.0,0.0,1.0,-2.104589462280273,2.104585886001587,3.5688090065377764e-06,1.6268006563186646,0.7764460444450378,0.7764460444450378,0.0,74.14210510253906,88.0,17474.158203125,-0.0,797.6885986328125,1.0,283.1499938964844,285.1828308105469,289.8748474121094,291.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17129.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041440963745117,1.0,0.0,0.0,2.0528886318206787,2.0528972148895264,2.812057289247605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.702392578125,0.0,296.9375915527344,1895.4371337890625,0.0,952.1207275390624,0.5225335955619812,1.0,0.0,3.0,1.0,0.0
12129240,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.9990000128746032,0.5712469816207886,0.3881594836711883,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.4775086641311645,0.050000000745058,0.0491804406046867,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8342875838279724,0.2500913441181183,0.175636351108551,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7496345639228821,0.1805495023727417,0.1719745844602584,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.7939512133598328,0.2144075036048889,0.9683786034584044,285.7991943359375,285.0482788085937,294.0240173339844,286.8387756347656,294.02001953125,297.8468322753906,285.80126953125,1.0,0.3996683657169342,1.0,1.0,0.0,1.0,-2.104589462280273,2.104585886001587,3.5688090065377764e-06,1.6268006563186646,0.7764460444450378,0.7764460444450378,0.0,74.14210510253906,88.0,17474.158203125,-0.0,797.6885986328125,1.0,283.1499938964844,285.1828308105469,289.8748474121094,291.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17129.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041440963745117,1.0,0.0,0.0,2.0528886318206787,2.0528972148895264,2.812057289247605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.702392578125,0.0,296.9375915527344,1895.4371337890625,0.0,952.1207275390624,0.5225335955619812,1.0,0.0,3.0,1.0,0.0
12129300,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.9990000128746032,0.5738108158111572,0.3923169076442718,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.4755392074584961,0.050000000745058,0.0492182523012161,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8325062394142151,0.2510060369968414,0.1763041913509369,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.748866617679596,0.1818619817495346,0.1732600033283233,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.7922214865684509,0.2152860760688781,0.9725515842437744,285.8157043457031,284.989013671875,294.1000061035156,286.8719787597656,294.095947265625,297.8447265625,285.8176574707031,1.0,0.4023892879486084,1.0,1.0,0.0,1.0,-2.11698579788208,2.1169822216033936,3.610704652601271e-06,1.6364842653274536,0.7827165126800537,0.7827165126800537,0.0,75.44647979736328,88.0,17706.17578125,-0.0,813.4260864257812,1.0,283.1499938964844,285.19024658203125,289.9095458984375,291.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,17022.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079785823822021,1.0,0.0,0.0,2.0728979110717773,2.072906732559204,2.86714197272886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.082763671875,0.0,303.8225402832031,1895.4371337890625,0.0,974.1298217773438,0.52668696641922,1.0,0.0,3.0,1.0,0.0
12129360,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.9990000128746032,0.5762489438056946,0.3966219425201416,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.4734463095664978,0.050000000745058,0.0492578409612178,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.830653190612793,0.2519111037254333,0.1769666522741317,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.7480056285858154,0.1831569522619247,0.1745305359363556,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.7903889417648315,0.2161381393671035,0.976611077785492,285.8313293457031,284.95001220703125,294.17730712890625,286.90606689453125,294.1732177734375,297.8421630859375,285.83319091796875,1.0,0.4051412940025329,1.0,1.0,0.0,1.0,-2.129401206970215,2.1293976306915283,3.65283858627663e-06,1.6461271047592163,0.7891878485679626,0.7891878485679626,0.0,76.79676055908203,91.0,17944.18359375,-0.0,829.5142822265625,1.0,283.1499938964844,285.1964416503906,289.9449462890625,291.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,16925.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119372844696045,1.0,0.0,0.0,2.094653606414795,2.0946624279022217,2.927640991856606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.945068359375,0.0,311.533447265625,1895.4371337890625,0.0,997.2797241210938,0.5312443971633911,1.0,0.0,3.0,1.0,0.0
12129420,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.9990000128746032,0.580790638923645,0.4055166244506836,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.4688962399959564,0.050000000745058,0.0493410155177116,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8268418312072754,0.2536968886852264,0.1782763451337814,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7461157441139221,0.1856997460126876,0.1770292073488235,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.7865462303161621,0.2177721858024597,0.9844204187393188,285.8619384765625,284.95001220703125,294.3356018066406,286.9765930175781,294.3314514160156,297.8360290527344,285.86376953125,1.0,0.4107004702091217,1.0,1.0,0.0,1.0,-2.1541380882263184,2.1541342735290527,3.7380830235633766e-06,1.6656494140625,0.8015525341033936,0.8015525341033936,0.0,79.61444091796875,94.0,18431.130859375,-0.0,862.544189453125,1.0,283.1499938964844,285.207763671875,290.0174255371094,291.24481201171875,293.1499938964844,293.1499938964844,283.1499938964844,16828.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201197504997253,1.0,0.0,0.0,2.1397600173950195,2.1397690773010254,3.055086494896387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.625,0.0,328.43658447265625,1895.4371337890625,0.0,1046.4788818359375,0.5409048795700073,1.0,0.0,3.0,1.0,0.0
12129480,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.9990000128746032,0.580790638923645,0.4055166244506836,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.4688962399959564,0.050000000745058,0.0493410155177116,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8268418312072754,0.2536968886852264,0.1782763451337814,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7461157441139221,0.1856997460126876,0.1770292073488235,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.7865462303161621,0.2177721858024597,0.9844204187393188,285.8619384765625,284.95001220703125,294.3356018066406,286.9765930175781,294.3314514160156,297.8360290527344,285.86376953125,1.0,0.4107004702091217,1.0,1.0,0.0,1.0,-2.1541380882263184,2.1541342735290527,3.7380830235633766e-06,1.6656494140625,0.8015525341033936,0.8015525341033936,0.0,79.61444091796875,94.0,18431.130859375,-0.0,862.544189453125,1.0,283.1499938964844,285.207763671875,290.0174255371094,291.24481201171875,293.1499938964844,293.1499938964844,283.1499938964844,16828.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201197504997253,1.0,0.0,0.0,2.1397600173950195,2.1397690773010254,3.055086494896387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.625,0.0,328.43658447265625,1895.4371337890625,0.0,1046.4788818359375,0.5409048795700073,1.0,0.0,3.0,1.0,0.0
12129540,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.9990000128746032,0.5849350094795227,0.414681613445282,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.463786244392395,0.050000000745058,0.0494286604225635,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8229637145996094,0.2554579377174377,0.1795703470706939,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.744087278842926,0.188186764717102,0.1794772148132324,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.7825711369514465,0.219325765967369,0.99187171459198,285.89239501953125,284.95001220703125,294.4981384277344,287.0498046875,294.4939270019531,297.82916259765625,285.8941955566406,1.0,0.4162906408309936,1.0,1.0,0.0,1.0,-2.178695678710937,2.178691864013672,3.823629413091112e-06,1.6849534511566162,0.8143231272697449,0.8143231272697449,0.0,82.54723358154297,97.0,18932.88671875,-0.0,896.5217895507812,1.0,283.1499938964844,285.21826171875,290.091796875,291.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,16764.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285279393196106,1.0,0.0,0.0,2.186958312988281,2.186967611312866,3.191349264852761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.731689453125,0.0,347.0033264160156,1895.4371337890625,0.0,1098.8787841796875,0.5511277318000793,1.0,0.0,3.0,1.0,0.0
12129600,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.9990000128746032,0.5849350094795227,0.414681613445282,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.463786244392395,0.050000000745058,0.0494286604225635,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.8229637145996094,0.2554579377174377,0.1795703470706939,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.744087278842926,0.188186764717102,0.1794772148132324,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.7825711369514465,0.219325765967369,0.99187171459198,285.89239501953125,284.95001220703125,294.4981384277344,287.0498046875,294.4939270019531,297.82916259765625,285.8941955566406,1.0,0.4162906408309936,1.0,1.0,0.0,1.0,-2.178695678710937,2.178691864013672,3.823629413091112e-06,1.6849534511566162,0.8143231272697449,0.8143231272697449,0.0,82.54723358154297,97.0,18932.88671875,-0.0,896.5217895507812,1.0,283.1499938964844,285.21826171875,290.091796875,291.3489990234375,293.1499938964844,293.1499938964844,283.1499938964844,16764.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285279393196106,1.0,0.0,0.0,2.186958312988281,2.186967611312866,3.191349264852761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.731689453125,0.0,347.0033264160156,1895.4371337890625,0.0,1098.8787841796875,0.5511277318000793,1.0,0.0,3.0,1.0,0.0
12129660,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9990000128746032,0.5887326598167419,0.4239621758460998,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.4583644568920135,0.050000000745058,0.0495194196701049,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8191110491752625,0.2572079002857208,0.18085578083992,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.7420262694358826,0.1906264573335647,0.181881695985794,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7785924673080444,0.2208127528429031,0.9990252256393432,285.9228515625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600036621094,297.8216857910156,285.9246520996094,1.0,0.4218718707561493,1.0,1.0,0.0,1.0,-2.20297646522522,2.202972650527954,3.909346560249105e-06,1.7041071653366089,0.827499508857727,0.827499508857727,0.0,85.5628433227539,100.0,19446.501953125,-0.0,931.2371826171876,1.0,283.1499938964844,285.2283020019531,290.16778564453125,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,16723.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370741724967957,1.0,0.0,0.0,2.235481739044189,2.235491275787353,3.334537836963136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.060302734375,0.0,366.9814758300781,1895.4371337890625,0.0,1153.9886474609375,0.5617191195487976,1.0,0.0,3.0,1.0,0.0
12129720,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9990000128746032,0.5887326598167419,0.4239621758460998,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.4583644568920135,0.050000000745058,0.0495194196701049,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.8191110491752625,0.2572079002857208,0.18085578083992,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.7420262694358826,0.1906264573335647,0.181881695985794,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7785924673080444,0.2208127528429031,0.9990252256393432,285.9228515625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600036621094,297.8216857910156,285.9246520996094,1.0,0.4218718707561493,1.0,1.0,0.0,1.0,-2.20297646522522,2.202972650527954,3.909346560249105e-06,1.7041071653366089,0.827499508857727,0.827499508857727,0.0,85.5628433227539,100.0,19446.501953125,-0.0,931.2371826171876,1.0,283.1499938964844,285.2283020019531,290.16778564453125,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,16723.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370741724967957,1.0,0.0,0.0,2.235481739044189,2.235491275787353,3.334537836963136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.060302734375,0.0,366.9814758300781,1895.4371337890625,0.0,1153.9886474609375,0.5617191195487976,1.0,0.0,3.0,1.0,0.0
12129780,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.9990000128746032,0.592218816280365,0.4332731068134308,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.4531823396682739,0.050000000745058,0.0496125034987926,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.8153260946273804,0.2589572668075561,0.1821419447660446,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7399870753288269,0.1930242627859115,0.1842475682497024,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7746795415878296,0.2222432494163513,1.005925178527832,285.9535522460937,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.8141784667969,285.9553527832031,1.0,0.4274176955223083,1.0,1.0,0.0,1.0,-2.226946830749512,2.226942777633667,3.994792223238619e-06,1.722914457321167,0.841088056564331,0.841088056564331,0.0,88.63362121582031,103.0,19969.826171875,-0.0,966.548095703125,1.0,283.1499938964844,285.2382507324219,290.2449951171875,291.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,16698.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457091569900513,1.0,0.0,0.0,2.2847321033477783,2.2847421169281006,3.483084185518237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.43408203125,0.0,388.1681823730469,1895.4371337890625,0.0,1211.4969482421875,0.5725404620170593,1.0,0.0,3.0,1.0,0.0
12129840,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.9990000128746032,0.592218816280365,0.4332731068134308,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.4531823396682739,0.050000000745058,0.0496125034987926,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.8153260946273804,0.2589572668075561,0.1821419447660446,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7399870753288269,0.1930242627859115,0.1842475682497024,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7746795415878296,0.2222432494163513,1.005925178527832,285.9535522460937,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.8141784667969,285.9553527832031,1.0,0.4274176955223083,1.0,1.0,0.0,1.0,-2.226946830749512,2.226942777633667,3.994792223238619e-06,1.722914457321167,0.841088056564331,0.841088056564331,0.0,88.63362121582031,103.0,19969.826171875,-0.0,966.548095703125,1.0,283.1499938964844,285.2382507324219,290.2449951171875,291.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,16698.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457091569900513,1.0,0.0,0.0,2.2847321033477783,2.2847421169281006,3.483084185518237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.43408203125,0.0,388.1681823730469,1895.4371337890625,0.0,1211.4969482421875,0.5725404620170593,1.0,0.0,3.0,1.0,0.0
12129900,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9990000128746032,0.5938531160354614,0.4379204511642456,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.4506953358650207,0.050000000745058,0.0496597252786159,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.8134614825248718,0.2598299980163574,0.1827845424413681,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.7389867305755615,0.1942088901996612,0.1854172199964523,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.7727625966072083,0.2229400277137756,1.0092921257019043,285.9690246582031,284.95001220703125,294.91851806640625,287.2406005859375,294.91424560546875,297.8105773925781,285.9708251953125,1.0,0.4301714897155761,1.0,1.0,0.0,1.0,-2.238806962966919,2.238802909851074,4.037330654682592e-06,1.7321600914001465,0.8480392694473267,0.8480392694473267,0.0,90.1835708618164,103.0,20234.5234375,-0.0,984.3915405273438,1.0,283.1499938964844,285.2432556152344,290.2839050292969,291.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,16690.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500493884086609,1.0,0.0,0.0,2.309485912322998,2.3094959259033203,3.558967307526473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.953125,0.0,399.1635437011719,1895.4371337890625,0.0,1241.0738525390625,0.5780026316642761,1.0,0.0,3.0,1.0,0.0
12129960,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.9990000128746032,0.5954191088676453,0.4425529241561889,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.4482816755771637,0.050000000745058,0.0497073009610176,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8116156458854675,0.2607008218765259,0.1834262013435363,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.738004207611084,0.1953847557306289,0.1865787059068679,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7708784937858582,0.2236257642507553,1.012609362602234,285.9845886230469,284.95001220703125,295.0042724609375,287.2795104980469,295.0,297.80712890625,285.9863586425781,1.0,0.432910293340683,1.0,1.0,0.0,1.0,-2.2505791187286377,2.250575065612793,4.07974403060507e-06,1.7413100004196167,0.8550952076911926,0.8550952076911926,0.0,91.7409439086914,106.0,20500.896484375,-0.0,1002.3443603515624,1.0,283.1499938964844,285.2483215332031,290.3229675292969,291.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,16686.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543994545936584,1.0,0.0,0.0,2.3342559337615967,2.334265947341919,3.635718712757807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.6552734375,0.0,410.3999938964844,1895.4371337890625,0.0,1271.1568603515625,0.5834823846817017,1.0,0.0,3.0,1.0,0.0
