time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130020,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9990000128746032,0.5983584523200989,0.4517511427402496,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.4436803758144378,0.050000000745058,0.0498032495379447,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8079773783683777,0.2624335587024688,0.1847047954797744,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7361023426055908,0.1977118104696273,0.1888785809278488,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7672217488288879,0.2249670326709747,1.0191079378128052,286.0159912109375,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.80078125,286.01776123046875,1.0,0.4383382499217987,1.0,1.0,0.0,1.0,-2.273848056793213,2.273843765258789,4.164226083958056e-06,1.7593704462051392,0.8695207238197327,0.8695207238197327,0.0,94.87310791015624,109.0,21037.734375,-0.0,1038.5394287109375,1.0,283.1499938964844,285.25860595703125,290.4010925292969,291.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,16684.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631135940551758,1.0,0.0,0.0,2.383660316467285,2.3836708068847656,3.791247138451581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.49609375,0.0,433.5178833007813,1895.4371337890625,0.0,1332.7064208984375,0.5944502353668213,1.0,0.0,3.0,1.0,0.0
12130080,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9990000128746032,0.5983584523200989,0.4517511427402496,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.4436803758144378,0.050000000745058,0.0498032495379447,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8079773783683777,0.2624335587024688,0.1847047954797744,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7361023426055908,0.1977118104696273,0.1888785809278488,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.7672217488288879,0.2249670326709747,1.0191079378128052,286.0159912109375,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.80078125,286.01776123046875,1.0,0.4383382499217987,1.0,1.0,0.0,1.0,-2.273848056793213,2.273843765258789,4.164226083958056e-06,1.7593704462051392,0.8695207238197327,0.8695207238197327,0.0,94.87310791015624,109.0,21037.734375,-0.0,1038.5394287109375,1.0,283.1499938964844,285.25860595703125,290.4010925292969,291.78485107421875,293.1499938964844,293.1499938964844,283.1499938964844,16684.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631135940551758,1.0,0.0,0.0,2.383660316467285,2.3836708068847656,3.791247138451581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.49609375,0.0,433.5178833007813,1895.4371337890625,0.0,1332.7064208984375,0.5944502353668213,1.0,0.0,3.0,1.0,0.0
12130140,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.9990000128746032,0.6010502576828003,0.4608345925807953,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.4393812119960785,0.050000000745058,0.0498999468982219,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8044071197509766,0.2641550004482269,0.1859748810529709,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.73429274559021,0.2000073194503784,0.1911487281322479,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.7637243866920471,0.2262704670429229,1.025436520576477,286.0477600097656,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.7953491210937,286.049560546875,1.0,0.4436931014060974,1.0,1.0,0.0,1.0,-2.2967302799224854,2.296725988388061,4.248238838044927e-06,1.7771531343460083,0.8843749165534973,0.8843749165534973,0.0,98.02147674560548,112.0,21578.44140625,0.0,1075.05615234375,1.0,283.1499938964844,285.2692565917969,290.4788818359375,291.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,16692.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718245148658752,1.0,0.0,0.0,2.4326212406158447,2.4326319694519043,3.948592564029241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.73486328125,0.0,457.3700866699219,1895.4371337890625,0.0,1395.8900146484375,0.6053650379180908,1.0,0.0,3.0,1.0,0.0
12130200,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480041503906,0.9990000128746032,0.6010502576828003,0.4608345925807953,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.4393812119960785,0.050000000745058,0.0498999468982219,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8044071197509766,0.2641550004482269,0.1859748810529709,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.73429274559021,0.2000073194503784,0.1911487281322479,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.7637243866920471,0.2262704670429229,1.025436520576477,286.0477600097656,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.7953491210937,286.049560546875,1.0,0.4436931014060974,1.0,1.0,0.0,1.0,-2.2967302799224854,2.296725988388061,4.248238838044927e-06,1.7771531343460083,0.8843749165534973,0.8843749165534973,0.0,98.02147674560548,112.0,21578.44140625,0.0,1075.05615234375,1.0,283.1499938964844,285.2692565917969,290.4788818359375,291.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,16692.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718245148658752,1.0,0.0,0.0,2.4326212406158447,2.4326319694519043,3.948592564029241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.73486328125,0.0,457.3700866699219,1895.4371337890625,0.0,1395.8900146484375,0.6053650379180908,1.0,0.0,3.0,1.0,0.0
12130260,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.9990000128746032,0.6035109162330627,0.4697827696800232,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.4353767931461334,0.050000000745058,0.0499970875680446,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.8009939789772034,0.2658816874027252,0.1872462034225464,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7325801253318787,0.2022736817598343,0.1933912932872772,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7603918313980103,0.227539449930191,1.0316097736358645,286.07989501953125,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.7909851074219,286.0816955566406,1.0,0.4489714801311493,1.0,1.0,0.0,1.0,-2.319232702255249,2.319228410720825,4.331781383370981e-06,1.7946741580963137,0.8996570706367493,0.8996570706367493,0.0,101.1787109375,115.0,22121.255859375,0.0,1111.852294921875,1.0,283.1499938964844,285.28033447265625,290.55572509765625,292.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,16708.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805044412612915,1.0,0.0,0.0,2.4808263778686523,2.48083758354187,4.1066354583563225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.142578125,0.0,481.789794921875,1895.4371337890625,0.0,1460.426025390625,0.6161518096923828,1.0,0.0,3.0,1.0,0.0
12130320,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.9990000128746032,0.6035109162330627,0.4697827696800232,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.4353767931461334,0.050000000745058,0.0499970875680446,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.8009939789772034,0.2658816874027252,0.1872462034225464,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7325801253318787,0.2022736817598343,0.1933912932872772,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.7603918313980103,0.227539449930191,1.0316097736358645,286.07989501953125,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.7909851074219,286.0816955566406,1.0,0.4489714801311493,1.0,1.0,0.0,1.0,-2.319232702255249,2.319228410720825,4.331781383370981e-06,1.7946741580963137,0.8996570706367493,0.8996570706367493,0.0,101.1787109375,115.0,22121.255859375,0.0,1111.852294921875,1.0,283.1499938964844,285.28033447265625,290.55572509765625,292.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,16708.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805044412612915,1.0,0.0,0.0,2.4808263778686523,2.48083758354187,4.1066354583563225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.142578125,0.0,481.789794921875,1895.4371337890625,0.0,1460.426025390625,0.6161518096923828,1.0,0.0,3.0,1.0,0.0
12130380,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9990000128746032,0.6057487726211548,0.4785840511322021,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.431653082370758,0.050000000745058,0.0500944629311561,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7977708578109741,0.2676191627979278,0.1885245889425277,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7309625744819641,0.2045108824968338,0.1956065148115158,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7572218179702759,0.2287755608558654,1.037635087966919,286.11236572265625,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.78778076171875,286.1141662597656,1.0,0.4541711211204529,1.0,1.0,0.0,1.0,-2.341357707977295,2.341353416442871,4.414842805999797e-06,1.811948537826538,0.9153752326965332,0.9153752326965332,0.0,104.33959197998048,118.0,22664.423828125,0.0,1148.887939453125,1.0,283.1499938964844,285.2919006347656,290.631103515625,292.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,16733.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891290545463562,1.0,0.0,0.0,2.527997732162476,2.5280091762542725,4.2642895436983963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.498046875,0.0,506.6031494140625,1895.4371337890625,0.0,1526.040283203125,0.6297425627708435,1.0,0.0,3.0,1.0,0.0
12130440,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9990000128746032,0.6057487726211548,0.4785840511322021,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.431653082370758,0.050000000745058,0.0500944629311561,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.7977708578109741,0.2676191627979278,0.1885245889425277,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7309625744819641,0.2045108824968338,0.1956065148115158,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7572218179702759,0.2287755608558654,1.037635087966919,286.11236572265625,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.78778076171875,286.1141662597656,1.0,0.4541711211204529,1.0,1.0,0.0,1.0,-2.341357707977295,2.341353416442871,4.414842805999797e-06,1.811948537826538,0.9153752326965332,0.9153752326965332,0.0,104.33959197998048,118.0,22664.423828125,0.0,1148.887939453125,1.0,283.1499938964844,285.2919006347656,290.631103515625,292.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,16733.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891290545463562,1.0,0.0,0.0,2.527997732162476,2.5280091762542725,4.2642895436983963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.498046875,0.0,506.6031494140625,1895.4371337890625,0.0,1526.040283203125,0.6297425627708435,1.0,0.0,3.0,1.0,0.0
12130500,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.9990000128746032,0.6067540645599365,0.4829399883747101,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.4298860728740692,0.050000000745058,0.0501433238387107,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.7962185144424438,0.2684785425662994,0.1891638338565826,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.7301790714263916,0.2056088000535965,0.1967009305953979,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7556864023208618,0.2293711900711059,1.040579915046692,286.118896484375,284.95001220703125,295.781494140625,287.6251220703125,295.77740478515625,297.78668212890625,286.1198425292969,1.0,0.4567410945892334,1.0,1.0,0.0,1.0,-2.3522696495056152,2.3522651195526123,4.456100668903673e-06,1.8204610347747805,0.9232365489006042,0.9232365489006042,0.0,105.92223358154295,118.0,22971.798828125,0.0,1167.481689453125,1.0,283.1499938964844,285.2843322753906,290.6693420410156,292.1716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17045.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935957074165344,1.0,0.0,0.0,2.5732665061950684,2.5732784271240234,4.41837840980952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.58837890625,0.0,532.7631225585938,1895.4371337890625,0.0,1560.5826416015625,0.6378018260002136,1.0,0.0,3.0,1.0,0.0
12130560,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.9990000128746032,0.6076573729515076,0.4872975647449493,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260070800781,0.4281669855117798,0.050000000745058,0.0501926504075527,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.794669508934021,0.2693209648132324,0.1897908896207809,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.7293825745582581,0.2066830545663833,0.1977739632129669,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7541517019271851,0.2299417108297348,1.0434149503707886,286.1286926269531,284.95001220703125,295.8667907714844,287.6617126464844,295.8627624511719,297.785888671875,286.1298828125,1.0,0.4592874646186828,1.0,1.0,0.0,1.0,-2.3630120754241943,2.3630075454711914,4.496904693951365e-06,1.828836441040039,0.9311927556991576,0.9311927556991576,0.0,107.51287078857422,121.0,23254.490234375,0.0,1186.0699462890625,1.0,283.1499938964844,285.2825927734375,290.7065124511719,292.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17205.068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981117725372314,1.0,0.0,0.0,2.6065685749053955,2.6065804958343506,4.533479511792393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.2021484375,0.0,552.1969604492188,1895.4371337890625,0.0,1595.88330078125,0.6484778523445129,1.0,0.0,3.0,1.0,0.0
12130620,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.9990000128746032,0.6088401079177856,0.4940038025379181,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.4256130456924438,0.050000000745058,0.0502694360911846,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.7923000454902649,0.2705825865268707,0.1907363086938858,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7281363010406494,0.2082915604114532,0.1993864774703979,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.133056640625,0.7517955899238586,0.23076793551445,1.0475748777389526,286.1331787109375,284.95001220703125,295.99713134765625,287.7168884277344,295.9931945800781,297.7853698730469,286.1339111328125,1.0,0.4631620943546295,1.0,1.0,0.0,1.0,-2.3792314529418945,2.379226922988892,4.558854925562628e-06,1.8414682149887085,0.9433751106262208,0.9433751106262208,0.0,109.9757080078125,121.0,23725.021484375,0.0,1214.671875,1.0,283.1499938964844,285.265625,290.7633361816406,292.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,17783.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705316960811615,1.0,0.0,0.0,2.681735277175904,2.681747913360596,4.798716872755904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.2177734375,0.0,599.0076293945312,1895.4371337890625,0.0,1652.9638671875,0.6635828614234924,1.0,0.0,3.0,1.0,0.0
12130680,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.9990000128746032,0.6091457009315491,0.4960064888000488,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.4248712360858917,0.050000000745058,0.050292570143938,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7915931344032288,0.2709522843360901,0.1910121440887451,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.7277578115463257,0.2087628096342086,0.1998575925827026,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.7510903477668762,0.23100246489048,1.04875648021698,286.1363220214844,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.785400390625,286.1371459960937,1.0,0.4643059968948364,1.0,1.0,0.0,1.0,-2.383981943130493,2.3839774131774902,4.577077106659999e-06,1.8451642990112305,0.9470482468605042,0.9470482468605042,0.0,110.71401977539062,109.0,23856.50390625,0.0,1223.1849365234375,1.0,283.1499938964844,285.26318359375,290.779541015625,292.3370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17897.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074612975120544,1.0,0.0,0.0,2.69944167137146,2.6994545459747314,4.862293963014963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9921875,0.0,610.27392578125,1895.4371337890625,0.0,1670.1268310546875,0.6706990599632263,1.0,0.0,3.0,1.0,0.0
12130740,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.9990000128746032,0.6114981174468994,0.4925391674041748,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.4261607825756073,0.050000000745058,0.0502523444592952,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7950001955032349,0.2724774777889251,0.1920649707317352,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.7314013838768005,0.2107302248477935,0.2017026841640472,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7537458539009094,0.2319408804178238,1.0528864860534668,286.12908935546875,284.95001220703125,296.20184326171875,287.80133056640625,296.197998046875,297.7871398925781,286.12872314453125,1.0,0.4637176096439361,1.0,1.0,0.0,1.0,-2.3882315158843994,2.3882269859313965,4.593911853589816e-06,1.848741888999939,0.9627257585525512,0.9627257585525512,0.0,109.8442840576172,112.0,24337.77734375,0.0,1224.589111328125,1.0,283.1499938964844,285.22918701171875,290.8471374511719,292.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18744.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167453765869141,1.0,0.0,0.0,2.801018714904785,2.801032304763794,5.235104367784515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.16796875,0.0,678.778564453125,1895.4371337890625,0.0,1745.32666015625,0.6950474381446838,1.0,0.0,3.0,1.0,0.0
12130800,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.9990000128746032,0.6114981174468994,0.4925391674041748,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.4261607825756073,0.050000000745058,0.0502523444592952,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7950001955032349,0.2724774777889251,0.1920649707317352,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.7314013838768005,0.2107302248477935,0.2017026841640472,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7537458539009094,0.2319408804178238,1.0528864860534668,286.12908935546875,284.95001220703125,296.20184326171875,287.80133056640625,296.197998046875,297.7871398925781,286.12872314453125,1.0,0.4637176096439361,1.0,1.0,0.0,1.0,-2.3882315158843994,2.3882269859313965,4.593911853589816e-06,1.848741888999939,0.9627257585525512,0.9627257585525512,0.0,109.8442840576172,112.0,24337.77734375,0.0,1224.589111328125,1.0,283.1499938964844,285.22918701171875,290.8471374511719,292.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18744.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167453765869141,1.0,0.0,0.0,2.801018714904785,2.801032304763794,5.235104367784515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.16796875,0.0,678.778564453125,1895.4371337890625,0.0,1745.32666015625,0.6950474381446838,1.0,0.0,3.0,1.0,0.0
12130860,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.9990000128746032,0.6153522729873657,0.4916040897369385,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.426513135433197,0.050000000745058,0.0502415001392364,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7969608902931213,0.273938238620758,0.1930810660123825,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7338398694992065,0.2126427739858627,0.2035045027732849,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7551764845848083,0.2328950464725494,1.0570513010025024,286.11773681640625,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.788330078125,286.1178283691406,1.0,0.4648607075214386,1.0,1.0,0.0,1.0,-2.395472764968872,2.395468235015869,4.621563675755169e-06,1.854241132736206,0.9781909584999084,0.9781909584999084,0.0,109.79679107666016,115.0,24826.087890625,0.0,1232.8648681640625,1.0,283.1499938964844,285.1928100585937,290.9068298339844,292.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,19700.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249149680137634,1.0,0.0,0.0,2.9072248935699463,2.9072396755218506,5.639629989673267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.5654296875,0.0,756.0210571289062,1895.4371337890625,0.0,1812.648681640625,0.7205377221107483,1.0,0.0,3.0,1.0,0.0
12130920,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.9990000128746032,0.6153522729873657,0.4916040897369385,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.426513135433197,0.050000000745058,0.0502415001392364,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7969608902931213,0.273938238620758,0.1930810660123825,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7338398694992065,0.2126427739858627,0.2035045027732849,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7551764845848083,0.2328950464725494,1.0570513010025024,286.11773681640625,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.788330078125,286.1178283691406,1.0,0.4648607075214386,1.0,1.0,0.0,1.0,-2.395472764968872,2.395468235015869,4.621563675755169e-06,1.854241132736206,0.9781909584999084,0.9781909584999084,0.0,109.79679107666016,115.0,24826.087890625,0.0,1232.8648681640625,1.0,283.1499938964844,285.1928100585937,290.9068298339844,292.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,19700.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249149680137634,1.0,0.0,0.0,2.9072248935699463,2.9072396755218506,5.639629989673267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.5654296875,0.0,756.0210571289062,1895.4371337890625,0.0,1812.648681640625,0.7205377221107483,1.0,0.0,3.0,1.0,0.0
12130980,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.9990000128746032,0.618837296962738,0.4935324192047119,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.4257873594760895,0.050000000745058,0.0502635836601257,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7973219752311707,0.2753636538982391,0.1940944343805313,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7349529266357422,0.2145230174064636,0.2053076922893524,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7552383542060852,0.2338564097881317,1.06146502494812,286.1107788085937,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.79010009765625,286.1109619140625,1.0,0.4669822156429291,1.0,1.0,0.0,1.0,-2.4064998626708984,2.4064953327178955,4.6641271183034405e-06,1.862770915031433,0.9935998916625975,0.9935998916625975,0.0,110.71070098876952,118.0,25341.3046875,0.0,1249.5850830078125,1.0,283.1499938964844,285.1601257324219,290.96490478515625,292.61822509765625,293.1499938964844,293.1499938964844,283.1499938964844,20727.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324921488761902,1.0,0.0,0.0,3.015497922897339,3.01551365852356,6.06752280418732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.421875,0.0,840.7843627929688,1895.4371337890625,0.0,1875.9971923828125,0.7465405464172363,1.0,0.0,3.0,1.0,0.0
12131040,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.9990000128746032,0.618837296962738,0.4935324192047119,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.4257873594760895,0.050000000745058,0.0502635836601257,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.7973219752311707,0.2753636538982391,0.1940944343805313,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7349529266357422,0.2145230174064636,0.2053076922893524,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7552383542060852,0.2338564097881317,1.06146502494812,286.1107788085937,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.79010009765625,286.1109619140625,1.0,0.4669822156429291,1.0,1.0,0.0,1.0,-2.4064998626708984,2.4064953327178955,4.6641271183034405e-06,1.862770915031433,0.9935998916625975,0.9935998916625975,0.0,110.71070098876952,118.0,25341.3046875,0.0,1249.5850830078125,1.0,283.1499938964844,285.1601257324219,290.96490478515625,292.61822509765625,293.1499938964844,293.1499938964844,283.1499938964844,20727.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324921488761902,1.0,0.0,0.0,3.015497922897339,3.01551365852356,6.06752280418732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.421875,0.0,840.7843627929688,1895.4371337890625,0.0,1875.9971923828125,0.7465405464172363,1.0,0.0,3.0,1.0,0.0
12131100,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9990000128746032,0.620361328125,0.4952168464660644,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.4251608252525329,0.050000000745058,0.0502829849720001,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.797103226184845,0.2760672569274902,0.1946012079715728,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7351734042167664,0.2154527753591537,0.2062083631753921,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7549145221710205,0.234325885772705,1.0636824369430542,286.10577392578125,284.95001220703125,296.6000061035156,287.95556640625,296.596435546875,297.79107666015625,286.10565185546875,1.0,0.468324601650238,1.0,1.0,0.0,1.0,-2.412900686264038,2.412896156311035,4.688935860031052e-06,1.867726802825928,1.0,1.0,0.0,111.40900421142578,118.0,25614.529296875,0.0,1260.0423583984375,1.0,283.1499938964844,285.1410217285156,290.9936218261719,292.6636657714844,293.1499938964844,293.1499938964844,283.1499938964844,21378.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362914681434631,1.0,0.0,0.0,3.077930688858032,3.0779471397399902,6.321367322925653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.57568359375,0.0,892.7322998046875,1895.4371337890625,0.0,1908.0745849609373,0.7587841749191284,1.0,0.0,3.0,1.0,0.0
12131160,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.9990000128746032,0.6217353940010071,0.497297465801239,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.4243960976600647,0.050000000745058,0.0503070577979087,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.7966645956039429,0.2767668068408966,0.1951056569814682,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.7352069616317749,0.2163761109113693,0.2071053236722946,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.7543896436691284,0.2347835004329681,1.065864086151123,286.1072082519531,284.95001220703125,296.6759948730469,287.9830627441406,296.6725158691406,297.7920227050781,286.1076965332031,1.0,0.4698135554790497,1.0,1.0,0.0,1.0,-2.419733047485352,2.419728279113769,4.715495833806926e-06,1.873018860816956,1.0,1.0,0.0,112.2402801513672,121.0,25859.994140625,0.0,1271.613037109375,1.0,283.1499938964844,285.1316223144531,291.0209350585937,292.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,21949.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400751113891602,1.0,0.0,0.0,3.120554685592652,3.1205713748931885,6.497659228443808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.9580078125,0.0,930.1708984375,1895.4371337890625,0.0,1940.220703125,0.7719178795814514,1.0,0.0,3.0,1.0,0.0
12131220,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9990000128746032,0.6240769028663635,0.5023784041404724,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.4225702583789825,0.050000000745058,0.0503662936389446,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7953092455863953,0.2781695425510406,0.1961237043142318,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7348578572273254,0.2182132452726364,0.2089001238346099,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7528879642486572,0.2356669455766677,1.0701427459716797,286.1101379394531,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.7941589355469,286.1108703613281,1.0,0.4731366634368896,1.0,1.0,0.0,1.0,-2.43442702293396,2.434422254562378,4.772884039994096e-06,1.8844023942947388,1.0,1.0,0.0,114.21959686279295,124.0,26370.134765625,0.0,1297.4898681640625,1.0,283.1499938964844,285.1112976074219,291.0724182128906,292.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,23289.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477536201477051,1.0,0.0,0.0,3.2144360542297363,3.214453935623169,6.894502462273522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.2197265625,0.0,1016.6734008789062,1895.4371337890625,0.0,2006.0484619140625,0.7948858141899109,1.0,0.0,3.0,1.0,0.0
12131280,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9990000128746032,0.6240769028663635,0.5023784041404724,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.4225702583789825,0.050000000745058,0.0503662936389446,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.7953092455863953,0.2781695425510406,0.1961237043142318,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7348578572273254,0.2182132452726364,0.2089001238346099,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7528879642486572,0.2356669455766677,1.0701427459716797,286.1101379394531,284.95001220703125,296.8236083984375,288.0341491699219,296.8202819824219,297.7941589355469,286.1108703613281,1.0,0.4731366634368896,1.0,1.0,0.0,1.0,-2.43442702293396,2.434422254562378,4.772884039994096e-06,1.8844023942947388,1.0,1.0,0.0,114.21959686279295,124.0,26370.134765625,0.0,1297.4898681640625,1.0,283.1499938964844,285.1112976074219,291.0724182128906,292.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,23289.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477536201477051,1.0,0.0,0.0,3.2144360542297363,3.214453935623169,6.894502462273522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.2197265625,0.0,1016.6734008789062,1895.4371337890625,0.0,2006.0484619140625,0.7948858141899109,1.0,0.0,3.0,1.0,0.0
12131340,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.9990000128746032,0.6259248852729797,0.5083736181259155,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.4204886555671692,0.050000000745058,0.0504369884729385,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7935068011283875,0.2795827388763428,0.1971567273139953,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7341089248657227,0.2200403958559036,0.2106964588165283,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.7509495615959167,0.236505389213562,1.074278473854065,286.11676025390625,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.79705810546875,286.1176147460937,1.0,0.4767948985099792,1.0,1.0,0.0,1.0,-2.4500820636749268,2.4500770568847656,4.834419087274e-06,1.8965299129486084,1.0,1.0,0.0,116.52393341064452,112.0,26871.630859375,0.0,1326.183837890625,1.0,283.1499938964844,285.0957946777344,291.1181945800781,292.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,24563.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554916739463806,1.0,0.0,0.0,3.301209211349488,3.3012280464172363,7.271758022397989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.89306640625,0.0,1101.2509765625,1895.4371337890625,0.0,2073.1474609375,0.8161376118659973,1.0,0.0,3.0,1.0,0.0
12131400,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.9990000128746032,0.6259248852729797,0.5083736181259155,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.4204886555671692,0.050000000745058,0.0504369884729385,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7935068011283875,0.2795827388763428,0.1971567273139953,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7341089248657227,0.2200403958559036,0.2106964588165283,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165771484375,0.7509495615959167,0.236505389213562,1.074278473854065,286.11676025390625,284.95001220703125,296.9648132324219,288.07965087890625,296.961669921875,297.79705810546875,286.1176147460937,1.0,0.4767948985099792,1.0,1.0,0.0,1.0,-2.4500820636749268,2.4500770568847656,4.834419087274e-06,1.8965299129486084,1.0,1.0,0.0,116.52393341064452,112.0,26871.630859375,0.0,1326.183837890625,1.0,283.1499938964844,285.0957946777344,291.1181945800781,292.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,24563.947265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554916739463806,1.0,0.0,0.0,3.301209211349488,3.3012280464172363,7.271758022397989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.89306640625,0.0,1101.2509765625,1895.4371337890625,0.0,2073.1474609375,0.8161376118659973,1.0,0.0,3.0,1.0,0.0
12131460,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9990000128746032,0.628612756729126,0.5029016137123108,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.422384649515152,0.050000000745058,0.0503721684217453,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7977370023727417,0.2809650897979736,0.1980792731046676,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.7383326888084412,0.2218204140663147,0.212325245141983,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.7543057799339294,0.2372841089963913,1.077505588531494,286.11590576171875,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.8006896972656,286.1158752441406,1.0,0.4752074182033539,1.0,1.0,0.0,1.0,-2.450392007827759,2.4503870010375977,4.836110292671947e-06,1.897015929222107,1.0,1.0,0.0,114.9041976928711,115.0,27224.53515625,0.0,1319.7911376953125,1.0,283.1499938964844,285.07470703125,291.1559143066406,292.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,25790.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629778385162354,1.0,0.0,0.0,3.382627010345459,3.3826467990875244,7.634868097738945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.48974609375,0.0,1184.7578125,1895.4371337890625,0.0,2138.7421875,0.8360950946807861,1.0,0.0,3.0,1.0,0.0
12131520,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9990000128746032,0.628612756729126,0.5029016137123108,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.422384649515152,0.050000000745058,0.0503721684217453,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7977370023727417,0.2809650897979736,0.1980792731046676,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.7383326888084412,0.2218204140663147,0.212325245141983,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.7543057799339294,0.2372841089963913,1.077505588531494,286.11590576171875,284.95001220703125,297.0989074707031,288.1190490722656,297.095947265625,297.8006896972656,286.1158752441406,1.0,0.4752074182033539,1.0,1.0,0.0,1.0,-2.450392007827759,2.4503870010375977,4.836110292671947e-06,1.897015929222107,1.0,1.0,0.0,114.9041976928711,115.0,27224.53515625,0.0,1319.7911376953125,1.0,283.1499938964844,285.07470703125,291.1559143066406,292.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,25790.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629778385162354,1.0,0.0,0.0,3.382627010345459,3.3826467990875244,7.634868097738945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.48974609375,0.0,1184.7578125,1895.4371337890625,0.0,2138.7421875,0.8360950946807861,1.0,0.0,3.0,1.0,0.0
12131580,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.9990000128746032,0.6327809691429138,0.500457763671875,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.423252135515213,0.050000000745058,0.0503434427082538,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.8003628253936768,0.2823422253131866,0.1990144550800323,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7412354350090027,0.2235966026782989,0.2139688730239868,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.7563138604164124,0.2381390780210495,1.0810773372650146,286.1144714355469,284.95001220703125,297.2251892089844,288.15185546875,297.222412109375,297.8027038574219,286.1149597167969,1.0,0.4756172597408294,1.0,1.0,0.0,1.0,-2.454798698425293,2.454793930053711,4.853236532653682e-06,1.90028727054596,1.0,1.0,0.0,114.3151397705078,118.0,27582.015625,0.0,1322.7457275390625,1.0,283.1499938964844,285.0557861328125,291.1836242675781,292.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,26982.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769336462020874,1.0,0.0,0.0,3.459942579269409,3.459963321685791,7.987871981640637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.70703125,0.0,1267.8680419921875,1895.4371337890625,0.0,2194.9482421875,0.855059802532196,1.0,0.0,3.0,1.0,0.0
12131640,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.9990000128746032,0.6327809691429138,0.500457763671875,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1135559082031,0.423252135515213,0.050000000745058,0.0503434427082538,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.8003628253936768,0.2823422253131866,0.1990144550800323,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7412354350090027,0.2235966026782989,0.2139688730239868,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.7563138604164124,0.2381390780210495,1.0810773372650146,286.1144714355469,284.95001220703125,297.2251892089844,288.15185546875,297.222412109375,297.8027038574219,286.1149597167969,1.0,0.4756172597408294,1.0,1.0,0.0,1.0,-2.454798698425293,2.454793930053711,4.853236532653682e-06,1.90028727054596,1.0,1.0,0.0,114.3151397705078,118.0,27582.015625,0.0,1322.7457275390625,1.0,283.1499938964844,285.0557861328125,291.1836242675781,292.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,26982.9765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769336462020874,1.0,0.0,0.0,3.459942579269409,3.459963321685791,7.987871981640637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.70703125,0.0,1267.8680419921875,1895.4371337890625,0.0,2194.9482421875,0.855059802532196,1.0,0.0,3.0,1.0,0.0
12131700,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.9990000128746032,0.6347349882125854,0.5005353093147278,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.4232241809368133,0.050000000745058,0.0503442957997322,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8009829521179199,0.2830316424369812,0.1994955241680145,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7421101927757263,0.2244860976934433,0.2148093581199646,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7567304968833923,0.2385884821414947,1.083072543144226,286.1137390136719,284.95001220703125,297.2851867675781,288.1656188964844,297.2825012207031,297.8042907714844,286.114013671875,1.0,0.4762808382511139,1.0,1.0,0.0,1.0,-2.458876132965088,2.4588711261749268,4.869325039180694e-06,1.9034265279769893,1.0,1.0,0.0,114.47054290771484,118.0,27782.220703125,0.0,1328.4161376953125,1.0,283.1499938964844,285.0450134277344,291.1962280273437,293.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,27695.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723298668861389,1.0,0.0,0.0,3.5053391456604004,3.5053603649139404,8.198858267860487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.18798828125,0.0,1318.431396484375,1895.4371337890625,0.0,2221.5556640625,0.8633949756622314,1.0,0.0,3.0,1.0,0.0
12131760,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.9990000128746032,0.6365413069725037,0.5012292861938477,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.4229762554168701,0.050000000745058,0.0503523647785186,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.8012686371803284,0.2837210595607757,0.1999801099300384,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7427030801773071,0.2253751158714294,0.2156553566455841,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7568551898002625,0.2390400767326355,1.0851222276687622,286.1179504394531,284.95001220703125,297.34295654296875,288.17755126953125,297.3403625488281,297.8060913085937,286.1185607910156,1.0,0.4771948158740997,1.0,1.0,0.0,1.0,-2.4637792110443115,2.463774442672729,4.888721832685405e-06,1.9072083234786987,1.0,1.0,0.0,114.83644104003906,121.0,27965.8046875,0.0,1336.0078125,1.0,283.1499938964844,285.04156494140625,291.2074584960937,293.02947998046875,293.1499938964844,293.1499938964844,283.1499938964844,28151.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752819657325745,1.0,0.0,0.0,3.534051418304444,3.5340728759765625,8.333722121278697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8125,0.0,1351.095458984375,1895.4371337890625,0.0,2247.885009765625,0.8732472658157349,1.0,0.0,3.0,1.0,0.0
12131820,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9990000128746032,0.6396657228469849,0.5041197538375854,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.4219556450843811,0.050000000745058,0.0503862127661705,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8010351061820984,0.2850963771343231,0.2009623199701309,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7432006597518921,0.2271461188793182,0.2173618078231811,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.7563784718513489,0.2399253100156784,1.0892733335494995,286.12335205078125,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.8100280761719,286.1240234375,1.0,0.4796191751956939,1.0,1.0,0.0,1.0,-2.475508451461792,2.475503444671631,4.9353070608049165e-06,1.9162681102752688,1.0,1.0,0.0,116.08203887939452,124.0,28356.455078125,0.0,1355.837646484375,1.0,283.1499938964844,285.02984619140625,291.2264709472656,293.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,29302.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814333438873291,1.0,0.0,0.0,3.605573892593384,3.6055963039398193,8.674452942614153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.24755859375,0.0,1434.7979736328125,1895.4371337890625,0.0,2303.01904296875,0.8908068537712097,1.0,0.0,3.0,1.0,0.0
