time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131880,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9990000128746032,0.6396657228469849,0.5041197538375854,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.4219556450843811,0.050000000745058,0.0503862127661705,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8010351061820984,0.2850963771343231,0.2009623199701309,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.7432006597518921,0.2271461188793182,0.2173618078231811,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.7563784718513489,0.2399253100156784,1.0892733335494995,286.12335205078125,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.8100280761719,286.1240234375,1.0,0.4796191751956939,1.0,1.0,0.0,1.0,-2.475508451461792,2.475503444671631,4.9353070608049165e-06,1.9162681102752688,1.0,1.0,0.0,116.08203887939452,124.0,28356.455078125,0.0,1355.837646484375,1.0,283.1499938964844,285.02984619140625,291.2264709472656,293.0731201171875,293.1499938964844,293.1499938964844,283.1499938964844,29302.2421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814333438873291,1.0,0.0,0.0,3.605573892593384,3.6055963039398193,8.674452942614153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.24755859375,0.0,1434.7979736328125,1895.4371337890625,0.0,2303.01904296875,0.8908068537712097,1.0,0.0,3.0,1.0,0.0
12131940,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.9990000128746032,0.6410312056541443,0.5062665939331055,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.4212093651294708,0.050000000745058,0.0504115000367164,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.800571858882904,0.2858082354068756,0.2014778554439544,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244201660156,0.7431632876396179,0.2280605286359787,0.2182525545358657,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7558130621910095,0.2403668761253357,1.0914033651351929,286.12451171875,284.95001220703125,297.5039978027344,288.2019958496094,297.50177001953125,297.8121337890625,286.1249389648437,1.0,0.4811257719993591,1.0,1.0,0.0,1.0,-2.4823660850524902,2.482361078262329,4.962657840223983e-06,1.92156982421875,1.0,1.0,0.0,116.95076751708984,124.0,28567.982421875,0.0,1368.10302734375,1.0,283.1499938964844,285.02130126953125,291.2338562011719,293.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,30022.787109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847976684570312,1.0,0.0,0.0,3.649635553359986,3.649658441543579,8.887759008757712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.15771484375,0.0,1488.044921875,1895.4371337890625,0.0,2333.321044921875,0.8988093137741089,1.0,0.0,3.0,1.0,0.0
12132000,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9990000128746032,0.6421399712562561,0.508571445941925,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.4204190969467163,0.050000000745058,0.0504387766122818,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.7999722361564636,0.2864629924297333,0.2019532024860382,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7429782152175903,0.2288994044065475,0.2190725207328796,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.7551277279853821,0.240759328007698,1.0933173894882202,286.1294860839844,284.95001220703125,297.54998779296875,288.2057800292969,297.5478820800781,297.814208984375,286.1301574707031,1.0,0.4826321601867676,1.0,1.0,0.0,1.0,-2.489023447036743,2.489018440246582,4.989287845091894e-06,1.926718473434448,1.0,1.0,0.0,117.86397552490234,127.0,28744.052734375,0.0,1380.3642578125,1.0,283.1499938964844,285.01953125,291.2382202148437,293.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,30440.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879449129104614,1.0,0.0,0.0,3.674926280975342,3.6749496459960938,9.01136445463635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.79248046875,0.0,1519.1949462890625,1895.4371337890625,0.0,2361.757568359375,0.907838761806488,1.0,0.0,3.0,1.0,0.0
12132060,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.6440022587776184,0.5141504406929016,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.4185510277748108,0.050000000745058,0.050505343824625,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.7983255386352539,0.2878162860870361,0.202945664525032,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7422389388084412,0.2306270748376846,0.2207745015621185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.7533120512962341,0.2415228486061096,1.0971299409866333,286.1359558105469,284.95001220703125,297.6420593261719,288.2116394042969,297.6400451660156,297.81915283203125,286.1366577148437,1.0,0.4860411882400512,1.0,1.0,0.0,1.0,-2.503623485565185,2.5036184787750244,5.0479529818403535e-06,1.938014388084412,1.0,1.0,0.0,120.03985595703124,130.0,29128.373046875,0.0,1408.1990966796875,1.0,283.1499938964844,285.0102233886719,291.2430419921875,293.1391296386719,293.1499938964844,293.1499938964844,283.1499938964844,31570.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943180203437805,1.0,0.0,0.0,3.742527961730957,3.7425520420074463,9.345948228656198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.46435546875,0.0,1604.58544921875,1895.4371337890625,0.0,2419.593994140625,0.9244437217712402,1.0,0.0,3.0,1.0,0.0
12132120,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.6440022587776184,0.5141504406929016,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.4185510277748108,0.050000000745058,0.050505343824625,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.7983255386352539,0.2878162860870361,0.202945664525032,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7422389388084412,0.2306270748376846,0.2207745015621185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.7533120512962341,0.2415228486061096,1.0971299409866333,286.1359558105469,284.95001220703125,297.6420593261719,288.2116394042969,297.6400451660156,297.81915283203125,286.1366577148437,1.0,0.4860411882400512,1.0,1.0,0.0,1.0,-2.503623485565185,2.5036184787750244,5.0479529818403535e-06,1.938014388084412,1.0,1.0,0.0,120.03985595703124,130.0,29128.373046875,0.0,1408.1990966796875,1.0,283.1499938964844,285.0102233886719,291.2430419921875,293.1391296386719,293.1499938964844,293.1499938964844,283.1499938964844,31570.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943180203437805,1.0,0.0,0.0,3.742527961730957,3.7425520420074463,9.345948228656198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.46435546875,0.0,1604.58544921875,1895.4371337890625,0.0,2419.593994140625,0.9244437217712402,1.0,0.0,3.0,1.0,0.0
12132180,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.9990000128746032,0.6453002095222473,0.5205296874046326,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.4164885580539703,0.050000000745058,0.050582367926836,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.7962846755981445,0.2891571819782257,0.203936755657196,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7411419153213501,0.2323269248008728,0.2224607765674591,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7510986328125,0.2422075569629669,1.1006462574005127,286.143310546875,284.95001220703125,297.73162841796875,288.21734619140625,297.7296447753906,297.8258056640625,286.14404296875,1.0,0.4897077679634094,1.0,1.0,0.0,1.0,-2.5188217163085938,2.5188167095184326,5.109400262881536e-06,1.9497766494750977,1.0,1.0,0.0,122.50415802001952,133.0,29513.7265625,0.0,1438.3404541015625,1.0,283.1499938964844,285.0021057128906,291.2462463378906,293.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,32694.259765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001181483268738,1.0,0.0,0.0,3.808550596237183,3.808575630187988,9.67860387390829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.91845703125,0.0,1691.0130615234375,1895.4371337890625,0.0,2472.50537109375,0.940663516521454,1.0,0.0,3.0,1.0,0.0
12132240,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.9990000128746032,0.6453002095222473,0.5205296874046326,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14166259765625,0.4164885580539703,0.050000000745058,0.050582367926836,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.7962846755981445,0.2891571819782257,0.203936755657196,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7411419153213501,0.2323269248008728,0.2224607765674591,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7510986328125,0.2422075569629669,1.1006462574005127,286.143310546875,284.95001220703125,297.73162841796875,288.21734619140625,297.7296447753906,297.8258056640625,286.14404296875,1.0,0.4897077679634094,1.0,1.0,0.0,1.0,-2.5188217163085938,2.5188167095184326,5.109400262881536e-06,1.9497766494750977,1.0,1.0,0.0,122.50415802001952,133.0,29513.7265625,0.0,1438.3404541015625,1.0,283.1499938964844,285.0021057128906,291.2462463378906,293.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,32694.259765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001181483268738,1.0,0.0,0.0,3.808550596237183,3.808575630187988,9.67860387390829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.91845703125,0.0,1691.0130615234375,1895.4371337890625,0.0,2472.50537109375,0.940663516521454,1.0,0.0,3.0,1.0,0.0
12132300,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.9990000128746032,0.6457472443580627,0.5239375829696655,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445007324219,0.4154168665409088,0.050000000745058,0.0506239086389541,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.7951654195785522,0.2898234724998474,0.2044324725866317,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.7405005097389221,0.2331663817167282,0.2232978790998459,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.7498860955238342,0.2425186038017273,1.102285385131836,286.145263671875,284.95001220703125,297.77545166015625,288.2201538085937,297.7735290527344,297.8301696777344,286.1457824707031,1.0,0.4916050136089325,1.0,1.0,0.0,1.0,-2.5265369415283203,2.526531934738159,5.140739176567877e-06,1.9557483196258545,1.0,1.0,0.0,123.81828308105467,133.0,29714.615234375,0.0,1454.038818359375,1.0,283.1499938964844,284.9954528808594,291.2482604980469,293.1791687011719,293.1499938964844,293.1499938964844,283.1499938964844,33390.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028860092163086,1.0,0.0,0.0,3.848881959915161,3.848907470703125,9.88467604656762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.06103515625,0.0,1745.3060302734375,1895.4371337890625,0.0,2497.840576171875,0.947758674621582,1.0,0.0,3.0,1.0,0.0
12132360,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9990000128746032,0.6460627913475037,0.5274639129638672,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.4143286049365997,0.050000000745058,0.0506671853363513,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7939935326576233,0.2904875576496124,0.2049260586500167,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.7398087978363037,0.233999103307724,0.2241286337375641,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.7486146688461304,0.2428076416254043,1.103828191757202,286.1511535644531,284.95001220703125,297.8186340332031,288.2229309082031,297.8167419433594,297.83551025390625,286.15191650390625,1.0,0.4935307800769806,1.0,1.0,0.0,1.0,-2.534270763397217,2.534265518188477,5.172251348994905e-06,1.961734414100647,1.0,1.0,0.0,125.17780303955078,121.0,29897.033203125,0.0,1470.0443115234375,1.0,283.1499938964844,284.9948425292969,291.2500915527344,293.191650390625,293.1499938964844,293.1499938964844,283.04998779296875,33813.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055513501167297,1.0,0.0,0.0,3.8731727600097656,3.8731985092163086,1.000983729682048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.82275390625,0.0,1778.559814453125,1895.4371337890625,0.0,2522.287353515625,0.9555411338806152,1.0,0.0,3.0,1.0,0.0
12132420,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9990000128746032,0.6469680666923523,0.5231142640113831,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.4156734347343445,0.050000000745058,0.050613660365343,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.7972478866577148,0.2915116250514984,0.2056725621223449,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.7431447505950928,0.2354228794574737,0.2254977077245712,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.7509282827377319,0.2431062459945678,1.1053301095962524,286.076416015625,284.95001220703125,297.9031677246094,288.2284545898437,297.9013366699219,297.8471069335937,286.07574462890625,1.0,0.4919922053813934,1.0,1.0,0.0,1.0,-2.533348560333252,2.533343315124512,5.169003088667523e-06,1.961281180381775,1.0,1.0,0.0,123.80354309082033,124.0,30315.51171875,0.0,1462.885498046875,1.0,283.0521240234375,284.8988952636719,291.269775390625,293.2536315917969,293.1499938964844,293.1499938964844,282.75,34751.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154268860816956,1.0,0.0,0.0,3.926548480987549,3.926575183868408,1.0287627674188116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.7734375,0.0,1853.1083984375,1895.4371337890625,0.0,2613.255859375,0.9665708541870116,1.0,0.0,3.0,1.0,0.0
12132480,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9990000128746032,0.6469680666923523,0.5231142640113831,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.4156734347343445,0.050000000745058,0.050613660365343,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765380859375,0.7972478866577148,0.2915116250514984,0.2056725621223449,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.7431447505950928,0.2354228794574737,0.2254977077245712,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.7509282827377319,0.2431062459945678,1.1053301095962524,286.076416015625,284.95001220703125,297.9031677246094,288.2284545898437,297.9013366699219,297.8471069335937,286.07574462890625,1.0,0.4919922053813934,1.0,1.0,0.0,1.0,-2.533348560333252,2.533343315124512,5.169003088667523e-06,1.961281180381775,1.0,1.0,0.0,123.80354309082033,124.0,30315.51171875,0.0,1462.885498046875,1.0,283.0521240234375,284.8988952636719,291.269775390625,293.2536315917969,293.1499938964844,293.1499938964844,282.75,34751.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154268860816956,1.0,0.0,0.0,3.926548480987549,3.926575183868408,1.0287627674188116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.7734375,0.0,1853.1083984375,1895.4371337890625,0.0,2613.255859375,0.9665708541870116,1.0,0.0,3.0,1.0,0.0
12132540,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.9990000128746032,0.647458016872406,0.5222733616828918,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.4159370958805084,0.050000000745058,0.0506033897399902,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.7980976700782776,0.2917417883872986,0.2059804797172546,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.7443121075630188,0.2360784709453582,0.2262604087591171,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.7513045072555542,0.2429384291172027,1.105275273323059,285.86541748046875,284.95001220703125,297.9634704589844,288.232421875,297.961669921875,297.8539123535156,285.8607482910156,1.0,0.4920769035816192,1.0,1.0,0.0,1.0,-2.5335378646850586,2.5335326194763184,5.169563792151166e-06,1.961320638656616,1.0,1.0,0.0,123.544677734375,124.0,31058.0390625,0.0,1462.02099609375,1.0,282.7674255371094,284.6547546386719,291.3192749023437,293.3955993652344,293.1499938964844,293.1499938964844,282.75,35143.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310208320617676,1.0,0.0,0.0,3.948643684387207,3.9486706256866455,1.0403731494079691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.67333984375,0.0,1884.56787109375,1895.4371337890625,0.0,2757.95068359375,0.9718275666236876,1.0,0.0,3.0,1.0,0.0
12132600,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9990000128746032,0.6474556922912598,0.5185375809669495,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.4603850841522217,0.1131479665637016,0.0610284358263015,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8000282645225525,0.2917525768280029,0.2059528976678848,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7461346387863159,0.2362604439258575,0.2263868898153305,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7528752684593201,0.2428101748228073,1.1045070886611938,285.8493347167969,284.95001220703125,297.9851989746094,288.2338562011719,297.9834289550781,297.8594055175781,285.84881591796875,1.0,0.4925255477428436,1.0,1.0,0.0,1.0,-2.540670394897461,2.5406651496887207,5.196415258978959e-06,1.9656845331192017,1.0,1.0,0.0,122.5824737548828,144.0,31162.271484375,0.0,1467.2947998046875,1.0,282.75604248046875,284.6399841308594,291.3017578125,293.3627624511719,293.1499938964844,293.1499938964844,282.45001220703125,35254.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332973718643188,1.0,0.0,0.0,3.954856157302856,3.954883098602295,1.0436494903842686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.18798828125,0.0,1893.47705078125,1895.4371337890625,0.0,2779.161865234375,0.9733054637908936,1.0,0.0,3.0,1.0,0.0
12132660,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.9990000128746032,0.6483443975448608,0.5245918035507202,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.5731199979782104,0.1073128581047058,0.106080338358879,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.796813428401947,0.2915197610855102,0.205926164984703,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7440237998962402,0.2367091923952102,0.2269856631755828,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.7494779229164124,0.2419410645961761,1.1017855405807495,285.6573181152344,284.95001220703125,298.0647277832031,288.2391967773437,297.9811706542969,297.8143920898437,285.6561889648437,1.0,0.5022890567779541,0.7407539486885071,0.7407539486885071,0.4000000059604645,1.0,-2.599559783935547,1.7215752601623535,0.8779845237731934,1.1373368501663208,1.0,1.0,0.0,126.0380630493164,147.0,32433.923828125,0.0,1558.197021484375,1.0,282.4559936523437,284.4098815917969,291.3089904785156,293.4497375488281,293.1499938964844,293.1499938964844,282.1499938964844,35555.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506150245666504,1.0,0.0,0.0,3.971726179122925,3.9717533588409424,1.0525722018428496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.80322265625,0.0,1917.8114013671875,1895.4371337890625,0.0,2941.031494140625,0.9773184061050416,1.0,0.0,3.0,1.0,0.0
12132720,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.9990000128746032,0.6483443975448608,0.5245918035507202,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.5731199979782104,0.1073128581047058,0.106080338358879,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65753173828125,0.796813428401947,0.2915197610855102,0.205926164984703,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7440237998962402,0.2367091923952102,0.2269856631755828,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.7494779229164124,0.2419410645961761,1.1017855405807495,285.6573181152344,284.95001220703125,298.0647277832031,288.2391967773437,297.9811706542969,297.8143920898437,285.6561889648437,1.0,0.5022890567779541,0.7407539486885071,0.7407539486885071,0.4000000059604645,1.0,-2.599559783935547,1.7215752601623535,0.8779845237731934,1.1373368501663208,1.0,1.0,0.0,126.0380630493164,147.0,32433.923828125,0.0,1558.197021484375,1.0,282.4559936523437,284.4098815917969,291.3089904785156,293.4497375488281,293.1499938964844,293.1499938964844,282.1499938964844,35555.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506150245666504,1.0,0.0,0.0,3.971726179122925,3.9717533588409424,1.0525722018428496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.80322265625,0.0,1917.8114013671875,1895.4371337890625,0.0,2941.031494140625,0.9773184061050416,1.0,0.0,3.0,1.0,0.0
12132780,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9990000128746032,0.6407278180122375,0.5465605854988098,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.5570626258850098,0.1047902852296829,0.1031341925263404,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.7852969169616699,0.2906702756881714,0.2056346982717514,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.7348372340202332,0.2365663349628448,0.2272514253854751,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.7386099100112915,0.2401345670223236,1.0959393978118896,285.4208679199219,284.95001220703125,298.1418151855469,288.2444763183594,297.93377685546875,297.8117370605469,285.4193115234375,1.0,0.5088398456573486,0.4815079569816589,0.4815079569816589,0.800000011920929,1.0,-2.6153688430786133,0.9598434567451476,1.6555254459381104,0.3734070062637329,1.0,1.0,0.0,133.36729431152344,135.0,33147.84375,0.0,1611.9422607421875,1.0,282.1558837890625,284.1480407714844,291.3003845214844,293.4935913085937,293.1499938964844,293.1499938964844,281.8500061035156,35735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653287887573242,1.0,0.0,0.0,3.98176383972168,3.981791257858277,1.0578992259979714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.91748046875,0.0,1932.388916015625,1895.4371337890625,0.0,3078.989990234375,0.9797059297561646,1.0,0.0,3.0,1.0,0.0
12132840,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9990000128746032,0.6407278180122375,0.5465605854988098,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.5570626258850098,0.1047902852296829,0.1031341925263404,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.7852969169616699,0.2906702756881714,0.2056346982717514,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.7348372340202332,0.2365663349628448,0.2272514253854751,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.7386099100112915,0.2401345670223236,1.0959393978118896,285.4208679199219,284.95001220703125,298.1418151855469,288.2444763183594,297.93377685546875,297.8117370605469,285.4193115234375,1.0,0.5088398456573486,0.4815079569816589,0.4815079569816589,0.800000011920929,1.0,-2.6153688430786133,0.9598434567451476,1.6555254459381104,0.3734070062637329,1.0,1.0,0.0,133.36729431152344,135.0,33147.84375,0.0,1611.9422607421875,1.0,282.1558837890625,284.1480407714844,291.3003845214844,293.4935913085937,293.1499938964844,293.1499938964844,281.8500061035156,35735.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653287887573242,1.0,0.0,0.0,3.98176383972168,3.981791257858277,1.0578992259979714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.91748046875,0.0,1932.388916015625,1895.4371337890625,0.0,3078.989990234375,0.9797059297561646,1.0,0.0,3.0,1.0,0.0
12132900,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.9990000128746032,0.6355623006820679,0.5509822368621826,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.5539045929908752,0.1042804345488548,0.1025543436408042,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.7827383279800415,0.2900826334953308,0.2053297311067581,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7329229712486267,0.2363347113132476,0.2271623611450195,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.7358556985855103,0.2390149384737014,1.0915809869766235,285.2376403808594,284.95001220703125,298.1794128417969,288.2471008300781,297.90252685546875,297.8088684082031,285.2261047363281,1.0,0.5094287395477295,0.3518849313259125,0.3518849313259125,1.0,1.0,-2.6142899990081787,0.6513866186141968,1.962903499603272,0.065681405365467,1.0,1.0,0.0,134.73309326171875,135.0,33734.0234375,0.0,1617.6636962890625,1.0,281.89306640625,283.9330444335937,291.3230285644531,293.6091613769531,293.1499938964844,293.1499938964844,281.8500061035156,35796.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873957633972168,1.0,0.0,0.0,3.985133409500122,3.985160827636719,1.0596903621262754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.54345703125,0.0,1937.2987060546875,1895.4371337890625,0.0,3159.931396484375,0.9805073738098145,1.0,0.0,3.0,1.0,0.0
12132960,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.9990000128746032,0.6306601762771606,0.5523115992546082,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.5524648427963257,0.1039465963840484,0.1021599173545837,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.7814982533454895,0.2894168496131897,0.2048717439174652,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.732109010219574,0.236025333404541,0.2268912345170974,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.734228253364563,0.2378559857606887,1.086406111717224,285.1970520019531,284.95001220703125,298.2164001464844,288.2497253417969,297.9066162109375,297.7999572753906,285.1953125,1.0,0.5086539387702942,0.371622771024704,0.371622771024704,1.0,1.0,-2.60832953453064,0.6734299659729004,1.9348994493484497,0.0890612080693245,1.0,1.0,0.0,134.96786499023438,123.0,33853.0703125,0.0,1610.254150390625,1.0,281.8558654785156,283.8876037597656,291.2880554199219,293.5228271484375,293.1499938964844,293.1499938964844,281.54998779296875,35842.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761398792266846,1.0,0.0,0.0,3.987730741500856,3.987758159637451,1.0610722256387817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.38330078125,0.0,1941.0892333984373,1895.4371337890625,0.0,3180.3955078125,0.9811251163482666,1.0,0.0,3.0,1.0,0.0
12133020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6252378821372986,0.5497097373008728,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.5527922511100769,0.1036778092384338,0.1018236652016639,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.78197181224823,0.2885250449180603,0.2042687833309173,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.732779324054718,0.235589787364006,0.2264936864376068,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7338915467262268,0.236360102891922,1.0796828269958496,285.00469970703125,284.95001220703125,298.2638244628906,288.25311279296875,297.9264221191406,297.7955627441406,284.9979858398437,1.0,0.5059736967086792,0.3974329531192779,0.3974329531192779,1.0,1.0,-2.5955264568328857,0.7302396297454834,1.8652868270874023,0.1487493216991424,1.0,1.0,0.0,133.69204711914062,123.0,34567.28125,0.0,1586.544921875,1.0,281.5732421875,283.65380859375,291.310546875,293.6212463378906,293.1499938964844,293.1499938964844,281.54998779296875,35888.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850073218345642,1.0,0.0,0.0,3.990250825881958,3.990278244018554,1.0624137303238967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.90576171875,0.0,1944.771728515625,1895.4371337890625,0.0,3263.487548828125,0.981724500656128,1.0,0.0,3.0,1.0,0.0
12133080,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6229014992713928,0.5468318462371826,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.553632915019989,0.1035726964473724,0.1016616746783256,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7828755974769592,0.2880402207374573,0.2038876116275787,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7336851954460144,0.2353437393903732,0.2262120246887207,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7342804074287415,0.2355712503194809,1.0758745670318604,284.9737854003906,284.95001220703125,298.2885131835937,288.2549133300781,297.93878173828125,297.7950134277344,284.9712219238281,1.0,0.5039057731628418,0.4110983908176422,0.4110983908176422,1.0,1.0,-2.5865046977996826,0.7582947611808777,1.8282099962234497,0.178818017244339,1.0,1.0,0.0,132.4551544189453,111.0,34509.74609375,0.0,1568.5321044921875,1.0,281.5557556152344,283.6256408691406,291.2859802246094,293.5630798339844,293.1499938964844,293.1499938964844,281.25,35906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854732513427734,1.0,0.0,0.0,3.991275548934937,3.991302967071533,1.0629594271449605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.453125,0.0,1946.2701416015625,1895.4371337890625,0.0,3267.849365234375,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
12133140,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619597852230072,0.5395593643188477,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.5561695098876953,0.1034214496612548,0.1014199703931808,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7856031060218811,0.2871323525905609,0.2032318115234375,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7362262606620789,0.2348668277263641,0.2257139980792999,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7359472513198853,0.2341902107000351,1.069380283355713,284.7828369140625,284.95001220703125,298.33062744140625,288.2580261230469,297.9620056152344,297.7956237792969,284.7742004394531,1.0,0.4994588196277618,0.434783786535263,0.434783786535263,1.0,1.0,-2.568291664123535,0.8034152388572693,1.7648764848709106,0.2279944419860839,0.9969506859779358,0.9969506859779358,0.0,129.505615234375,111.0,35132.90234375,0.0,1530.5848388671875,1.0,281.2787475585937,283.3952941894531,291.3112487792969,293.666259765625,293.1499938964844,293.1499938964844,281.25,36012.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931838274002075,1.0,0.0,0.0,3.9909651279449454,3.990992546081543,1.0627941264829133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.88818359375,0.0,1946.72900390625,1895.4371337890625,0.0,3339.96923828125,0.98193359375,1.0,0.0,3.0,1.0,0.0
12133200,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.9990000128746032,0.6179799437522888,0.5335102081298828,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.5583739280700684,0.1033322438597679,0.1012441366910934,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.7879660725593567,0.2865012586116791,0.2027225196361541,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7383912801742554,0.2345262765884399,0.2253056466579437,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.7375415563583374,0.2332715094089508,1.0647988319396973,284.7401733398437,284.95001220703125,298.35821533203125,288.26007080078125,297.97833251953125,297.7967224121094,284.7372131347656,1.0,0.4959569573402405,0.4505740404129028,0.4505740404129028,1.0,1.0,-2.554207563400269,0.8306928873062134,1.7235146760940552,0.2583994269371032,0.9953555464744568,0.9953555464744568,0.0,127.11309051513672,99.0,35021.02734375,0.0,1501.1212158203125,1.0,281.2557983398437,283.3575439453125,291.2839660644531,293.5951843261719,293.1499938964844,293.1499938964844,280.95001220703125,36070.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934281468391418,1.0,0.0,0.0,3.98937726020813,3.989404678344727,1.0619486374707776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.58349609375,0.0,1945.1136474609373,1895.4371337890625,0.0,3342.251953125,0.9816240072250366,1.0,0.0,3.0,1.0,0.0
12133260,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.9990000128746032,0.615906298160553,0.5143611431121826,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.5659090280532837,0.1031635776162147,0.1008330807089805,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7961475253105164,0.28485107421875,0.2014188319444656,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.7457900643348694,0.2336210459470749,0.2242360711097717,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7435399889945984,0.2310207784175872,1.0535448789596558,284.5113220214844,284.95001220703125,298.4254455566406,288.26519775390625,298.002197265625,297.8011779785156,284.5084533691406,1.0,0.4857338368892669,0.4476229846477508,0.4476229846477508,1.0,1.0,-2.5143377780914307,0.8119450807571411,1.7023926973342896,0.2485667616128921,0.9876320958137512,0.9876320958137512,0.0,119.83861541748048,87.0,35581.32421875,0.0,1417.542236328125,1.0,280.95587158203125,283.0957946777344,291.2841186523437,293.6285400390625,293.1499938964844,293.1499938964844,280.6499938964844,36267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002565145492554,1.0,0.0,0.0,3.980188369750977,3.980215787887573,1.0570622634986648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1962890625,0.0,1934.6678466796875,1895.4371337890625,0.0,3405.97509765625,0.9796590209007264,1.0,0.0,3.0,1.0,0.0
12133320,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.9990000128746032,0.615906298160553,0.5143611431121826,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.5659090280532837,0.1031635776162147,0.1008330807089805,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51171875,0.7961475253105164,0.28485107421875,0.2014188319444656,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.7457900643348694,0.2336210459470749,0.2242360711097717,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7435399889945984,0.2310207784175872,1.0535448789596558,284.5113220214844,284.95001220703125,298.4254455566406,288.26519775390625,298.002197265625,297.8011779785156,284.5084533691406,1.0,0.4857338368892669,0.4476229846477508,0.4476229846477508,1.0,1.0,-2.5143377780914307,0.8119450807571411,1.7023926973342896,0.2485667616128921,0.9876320958137512,0.9876320958137512,0.0,119.83861541748048,87.0,35581.32421875,0.0,1417.542236328125,1.0,280.95587158203125,283.0957946777344,291.2841186523437,293.6285400390625,293.1499938964844,293.1499938964844,280.6499938964844,36267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002565145492554,1.0,0.0,0.0,3.980188369750977,3.980215787887573,1.0570622634986648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1962890625,0.0,1934.6678466796875,1895.4371337890625,0.0,3405.97509765625,0.9796590209007264,1.0,0.0,3.0,1.0,0.0
12133380,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9990000128746032,0.6166919469833374,0.4906755089759826,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.5759845972061157,0.1030793115496635,0.1004545837640762,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.8071852922439575,0.2831321656703949,0.2000339031219482,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790222167969,0.7559008598327637,0.2326683104038238,0.2230744510889053,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.752280056476593,0.2289158552885055,1.0425996780395508,284.2781066894531,284.95001220703125,298.490234375,288.270263671875,298.0068054199219,297.7811279296875,284.274658203125,1.0,0.4738399982452392,0.4446718990802765,0.4446718990802765,1.0,1.0,-2.469219446182251,0.788510262966156,1.6807091236114502,0.235170230269432,0.9767988920211792,0.9767988920211792,0.0,111.30529022216795,90.0,36033.375,0.0,1324.5533447265625,1.0,280.6559143066406,282.8328857421875,291.2865600585937,293.66180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36497.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066265821456908,1.0,0.0,0.0,3.962682008743286,3.962709188461304,1.0477838259248529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.26220703125,0.0,1913.703857421875,1895.4371337890625,0.0,3465.270751953125,0.9758358001708984,1.0,0.0,3.0,1.0,0.0
12133440,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9990000128746032,0.6166919469833374,0.4906755089759826,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.5759845972061157,0.1030793115496635,0.1004545837640762,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.8071852922439575,0.2831321656703949,0.2000339031219482,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790222167969,0.7559008598327637,0.2326683104038238,0.2230744510889053,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.752280056476593,0.2289158552885055,1.0425996780395508,284.2781066894531,284.95001220703125,298.490234375,288.270263671875,298.0068054199219,297.7811279296875,284.274658203125,1.0,0.4738399982452392,0.4446718990802765,0.4446718990802765,1.0,1.0,-2.469219446182251,0.788510262966156,1.6807091236114502,0.235170230269432,0.9767988920211792,0.9767988920211792,0.0,111.30529022216795,90.0,36033.375,0.0,1324.5533447265625,1.0,280.6559143066406,282.8328857421875,291.2865600585937,293.66180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36497.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066265821456908,1.0,0.0,0.0,3.962682008743286,3.962709188461304,1.0477838259248529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.26220703125,0.0,1913.703857421875,1895.4371337890625,0.0,3465.270751953125,0.9758358001708984,1.0,0.0,3.0,1.0,0.0
12133500,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10870361328125,0.9990000128746032,0.617874026298523,0.4819176197052002,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1288757324219,0.5799244046211243,0.103095918893814,0.1003556177020073,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.811132550239563,0.2822662591934204,0.1993773132562637,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144104003906,0.7597752809524536,0.2321957349777221,0.2225436121225357,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.7555573582649231,0.2279760986566543,1.0378317832946775,284.1106872558594,284.95001220703125,298.521728515625,288.2727966308594,298.0033874511719,297.76318359375,284.0981140136719,1.0,0.469626635313034,0.4431963562965393,0.4431963562965393,1.0,1.0,-2.4514100551605225,0.7786908149719238,1.6727193593978882,0.2291130870580673,0.969584822654724,0.969584822654724,0.0,108.19689178466795,90.0,36665.6875,0.0,1289.782958984375,1.0,280.3936462402344,282.6294860839844,291.314697265625,293.7785949707031,293.1499938964844,293.1499938964844,280.3500061035156,36637.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121155738830566,1.0,0.0,0.0,3.950451850891113,3.950478792190552,1.0413261861685896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.53271484375,0.0,1898.9949951171875,1895.4371337890625,0.0,3516.226806640625,0.9731305241584778,1.0,0.0,3.0,1.0,0.0
12133560,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.9990000128746032,0.6187864542007446,0.4756507575511932,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.5828098654747009,0.1031267344951629,0.1002975404262542,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0488586425781,0.8136608004570007,0.2813591659069061,0.1986840814352035,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492248535156,0.7624379992485046,0.2316962480545044,0.2219918817281723,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.7576845288276672,0.2270417213439941,1.0332040786743164,284.0484924316406,284.95001220703125,298.5526123046875,288.2753295898437,298.0038757324219,297.74951171875,284.0459289550781,1.0,0.4662083685398102,0.4439325034618377,0.4439325034618377,1.0,1.0,-2.4367516040802,0.7742099165916443,1.6625416278839111,0.2277894020080566,0.9628977179527284,0.9628977179527284,0.0,105.94444274902344,93.0,36529.20703125,0.0,1262.7591552734375,1.0,280.3561096191406,282.5774841308594,291.28814697265625,293.691650390625,293.1499938964844,293.1499938964844,280.04998779296875,36766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122046232223512,1.0,0.0,0.0,3.935318946838379,3.9353458881378174,1.0333635600545676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.74658203125,0.0,1880.5545654296875,1895.4371337890625,0.0,3517.05224609375,0.9698193669319152,1.0,0.0,3.0,1.0,0.0
12133620,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.9990000128746032,0.6194704174995422,0.4679631888866424,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363647460937,0.5865972638130188,0.1032496318221092,0.1003173217177391,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.8161740303039551,0.2795475125312805,0.1973686814308166,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339538574219,0.7654094696044922,0.2307033687829971,0.2209781110286712,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340148925781,0.7596419453620911,0.225180447101593,1.024536371231079,283.8334350585937,284.95001220703125,298.612548828125,288.2803649902344,298.01483154296875,297.73681640625,283.83160400390625,1.0,0.4613790512084961,0.4454047679901123,0.4454047679901123,1.0,1.0,-2.4143214225769043,0.7684382796287537,1.6458832025527954,0.2268069833517074,0.946234405040741,0.946234405040741,0.0,103.07392120361328,96.0,37124.953125,0.0,1224.340087890625,1.0,280.0562744140625,282.33544921875,291.2938842773437,293.73126220703125,293.1499938964844,293.1499938964844,279.75,37073.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917874276638031,1.0,0.0,0.0,3.89670467376709,3.896731376647949,1.0131839189853054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.55712890625,0.0,1833.9259033203125,1895.4371337890625,0.0,3569.5283203125,0.9613023400306702,1.0,0.0,3.0,1.0,0.0
12133680,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.9990000128746032,0.6194704174995422,0.4679631888866424,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363647460937,0.5865972638130188,0.1032496318221092,0.1003173217177391,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8337097167969,0.8161740303039551,0.2795475125312805,0.1973686814308166,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8339538574219,0.7654094696044922,0.2307033687829971,0.2209781110286712,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8340148925781,0.7596419453620911,0.225180447101593,1.024536371231079,283.8334350585937,284.95001220703125,298.612548828125,288.2803649902344,298.01483154296875,297.73681640625,283.83160400390625,1.0,0.4613790512084961,0.4454047679901123,0.4454047679901123,1.0,1.0,-2.4143214225769043,0.7684382796287537,1.6458832025527954,0.2268069833517074,0.946234405040741,0.946234405040741,0.0,103.07392120361328,96.0,37124.953125,0.0,1224.340087890625,1.0,280.0562744140625,282.33544921875,291.2938842773437,293.73126220703125,293.1499938964844,293.1499938964844,279.75,37073.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917874276638031,1.0,0.0,0.0,3.89670467376709,3.896731376647949,1.0131839189853054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.55712890625,0.0,1833.9259033203125,1895.4371337890625,0.0,3569.5283203125,0.9613023400306702,1.0,0.0,3.0,1.0,0.0
