time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133740,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.644287109375,0.9990000128746032,0.6185930371284485,0.4657268226146698,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517944335937,0.5878691077232361,0.1033456325531005,0.1003944650292396,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64556884765625,0.8161501884460449,0.2781528532505035,0.1964074075222015,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64617919921875,0.7657909393310547,0.2299285233020782,0.2202511727809906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64630126953125,0.7592383623123169,0.2236932218074798,1.01799213886261,283.6449279785156,284.95001220703125,298.6560363769531,288.2841186523437,298.0315246582031,297.7401428222656,283.6407775878906,1.0,0.4591104984283447,0.4465119242668152,0.4465119242668152,1.0,1.0,-2.401834011077881,0.7657654285430908,1.63606858253479,0.226769670844078,0.9315012693405152,0.9315012693405152,0.0,102.05599975585938,96.0,37873.8125,0.0,1205.5997314453125,1.0,279.76708984375,282.118408203125,291.3177490234375,293.8189392089844,293.1499938964844,293.1499938964844,279.75,37353.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924645721912384,1.0,0.0,0.0,3.859067440032959,3.85909366607666,9.937061804521363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.072265625,0.0,1789.14697265625,1895.4371337890625,0.0,3631.968505859375,0.9529921412467957,1.0,0.0,3.0,1.0,0.0
12133800,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63238525390625,0.9990000128746032,0.6180701851844788,0.4655904173851013,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6347961425781,0.5879871845245361,0.1033791750669479,0.1004169285297393,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6327514648437,0.8157892227172852,0.2777112424373626,0.196076899766922,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329345703125,0.7655726671218872,0.2296829968690872,0.2199983894824981,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329650878906,0.758750855922699,0.2231948673725128,1.0157039165496826,283.632568359375,284.95001220703125,298.6700744628906,288.28533935546875,298.0382080078125,297.7431335449219,283.63140869140625,1.0,0.458561897277832,0.4468770325183868,0.4468770325183868,1.0,1.0,-2.3982462882995605,0.7650851607322693,1.633161187171936,0.2268387228250503,0.9269970059394836,0.9269970059394836,0.0,101.90381622314452,99.0,37837.2578125,0.0,1200.8201904296875,1.0,279.75653076171875,282.10986328125,291.3030700683594,293.78179931640625,293.1499938964844,293.1499938964844,279.45001220703125,37426.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243307709693908,1.0,0.0,0.0,3.845105409622192,3.8451316356658936,9.865287893262575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.08544921875,0.0,1772.5008544921875,1895.4371337890625,0.0,3629.0703125,0.949913740158081,1.0,0.0,3.0,1.0,0.0
12133860,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.9990000128746032,0.6144010424613953,0.4671725034713745,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.5874825716018677,0.1034762263298034,0.100535973906517,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.446044921875,0.8132085204124451,0.2758635580539703,0.1948058903217315,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4461669921875,0.7635920643806458,0.2286321073770523,0.2190326452255249,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4461669921875,0.7556219100952148,0.2210378944873809,1.0063416957855225,283.4459533691406,284.95001220703125,298.7252197265625,288.290283203125,298.0718078613281,297.7659912109375,283.44549560546875,1.0,0.4571630358695984,0.4477364122867584,0.4477364122867584,1.0,1.0,-2.386352777481079,0.7621775269508362,1.6241753101348877,0.2263946682214737,0.9053736329078674,0.9053736329078674,0.0,101.96196746826172,102.0,38643.29296875,0.0,1187.35498046875,1.0,279.4569702148437,281.9020080566406,291.3136291503906,293.8408508300781,293.1499938964844,293.1499938964844,279.1499938964844,37832.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931909203529358,1.0,0.0,0.0,3.7784464359283447,3.7784719467163086,9.52620268890314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.283203125,0.0,1695.01708984375,1895.4371337890625,0.0,3698.628662109375,0.935216784477234,1.0,0.0,3.0,1.0,0.0
12133920,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44586181640625,0.9990000128746032,0.6144010424613953,0.4671725034713745,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.5874825716018677,0.1034762263298034,0.100535973906517,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.446044921875,0.8132085204124451,0.2758635580539703,0.1948058903217315,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4461669921875,0.7635920643806458,0.2286321073770523,0.2190326452255249,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4461669921875,0.7556219100952148,0.2210378944873809,1.0063416957855225,283.4459533691406,284.95001220703125,298.7252197265625,288.290283203125,298.0718078613281,297.7659912109375,283.44549560546875,1.0,0.4571630358695984,0.4477364122867584,0.4477364122867584,1.0,1.0,-2.386352777481079,0.7621775269508362,1.6241753101348877,0.2263946682214737,0.9053736329078674,0.9053736329078674,0.0,101.96196746826172,102.0,38643.29296875,0.0,1187.35498046875,1.0,279.4569702148437,281.9020080566406,291.3136291503906,293.8408508300781,293.1499938964844,293.1499938964844,279.1499938964844,37832.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931909203529358,1.0,0.0,0.0,3.7784464359283447,3.7784719467163086,9.52620268890314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.283203125,0.0,1695.01708984375,1895.4371337890625,0.0,3698.628662109375,0.935216784477234,1.0,0.0,3.0,1.0,0.0
12133980,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2746887207031,0.9990000128746032,0.6085832118988037,0.4716205596923828,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754211425781,0.5855643153190613,0.1035303696990013,0.1006467714905738,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2746887207031,0.8089976906776428,0.2740253210067749,0.1935607343912124,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.7601032853126526,0.2275587618350982,0.2180745750665664,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.7508843541145325,0.2187081724405288,0.9963433742523192,283.274658203125,284.95001220703125,298.7779846191406,288.295166015625,298.11260986328125,297.800537109375,283.27490234375,1.0,0.4567546248435974,0.44859579205513,0.44859579205513,1.0,1.0,-2.377169370651245,0.7602710723876953,1.6168984174728394,0.2263562977313995,0.8815782070159912,0.8815782070159912,0.0,102.90692901611328,105.0,39457.68359375,0.0,1180.679931640625,1.0,279.15753173828125,281.71002197265625,291.322265625,293.9001159667969,293.1499938964844,293.1499938964844,279.45001220703125,38296.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.6944117546081534,3.694436550140381,9.10717915303394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.3193359375,0.0,1600.5355224609375,1895.4371337890625,0.0,3774.23876953125,0.916733741760254,1.0,0.0,3.0,1.0,0.0
12134040,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2746887207031,0.9990000128746032,0.6085832118988037,0.4716205596923828,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2754211425781,0.5855643153190613,0.1035303696990013,0.1006467714905738,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2746887207031,0.8089976906776428,0.2740253210067749,0.1935607343912124,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.7601032853126526,0.2275587618350982,0.2180745750665664,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.27471923828125,0.7508843541145325,0.2187081724405288,0.9963433742523192,283.274658203125,284.95001220703125,298.7779846191406,288.295166015625,298.11260986328125,297.800537109375,283.27490234375,1.0,0.4567546248435974,0.44859579205513,0.44859579205513,1.0,1.0,-2.377169370651245,0.7602710723876953,1.6168984174728394,0.2263562977313995,0.8815782070159912,0.8815782070159912,0.0,102.90692901611328,105.0,39457.68359375,0.0,1180.679931640625,1.0,279.15753173828125,281.71002197265625,291.322265625,293.9001159667969,293.1499938964844,293.1499938964844,279.45001220703125,38296.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401972889900208,1.0,0.0,0.0,3.6944117546081534,3.694436550140381,9.10717915303394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.3193359375,0.0,1600.5355224609375,1895.4371337890625,0.0,3774.23876953125,0.916733741760254,1.0,0.0,3.0,1.0,0.0
12134100,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4279479980469,0.9990000128746032,0.6058682203292847,0.4743587076663971,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40753173828125,0.5844511985778809,0.1036851555109024,0.1007414609193801,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4236755371094,0.806715190410614,0.2734982669353485,0.1930484324693679,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4217834472656,0.75822514295578,0.2272954881191253,0.2176938354969024,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4213256835937,0.7483433485031128,0.2177689969539642,0.9915665984153748,283.4256896972656,284.95001220703125,298.803466796875,288.297607421875,298.129638671875,297.8133239746094,283.4395446777344,1.0,0.4568409323692322,0.4490254819393158,0.4490254819393158,1.0,1.0,-2.373758316040039,0.7597754001617432,1.6139827966690063,0.2265066504478454,0.8728424310684204,0.8728424310684204,0.0,103.56436157226562,105.0,38495.0078125,0.0,1179.4501953125,1.0,279.4017944335937,281.9012451171875,291.24041748046875,293.6646423339844,293.1499938964844,293.1499938964844,279.45001220703125,38334.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300933480262756,1.0,0.0,0.0,3.649726152420044,3.6497507095336914,8.888201250556449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.13134765625,0.0,1550.3316650390625,1895.4371337890625,0.0,3681.99658203125,0.9068719744682312,1.0,0.0,3.0,1.0,0.0
12134160,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032958984375,0.9990000128746032,0.6038824319839478,0.4765551090240478,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972839355469,0.5840240716934204,0.1040495261549949,0.1010200008749961,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5020446777344,0.8052062392234802,0.2734139561653137,0.1928783357143402,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014953613281,0.7570324540138245,0.227369025349617,0.2176514267921447,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5013427734375,0.7464757561683655,0.2171802967786789,0.9883604645729064,283.50262451171875,284.95001220703125,298.8283386230469,288.3000183105469,298.14276123046875,297.820556640625,283.5068664550781,1.0,0.457161396741867,0.4493800699710846,0.4493800699710846,1.0,1.0,-2.372620820999145,0.7600304484367371,1.6125904321670532,0.2268935441970825,0.8640137314796448,0.8640137314796448,0.0,104.14339447021484,108.0,38321.5546875,0.0,1180.494873046875,1.0,279.4422607421875,281.9757385253906,291.2352600097656,293.6742858886719,293.1499938964844,293.1499938964844,279.75,38332.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227604866027832,1.0,0.0,0.0,3.606353282928467,3.606377124786377,8.678203471390589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.9501953125,0.0,1502.3935546875,1895.4371337890625,0.0,3614.61181640625,0.8971884846687317,1.0,0.0,3.0,1.0,0.0
12134220,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520446777344,0.9990000128746032,0.6013398170471191,0.4802751243114471,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.5845834016799927,0.1052680537104606,0.1020566821098327,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.8034470081329346,0.2740003168582916,0.1931449323892593,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501220703125,0.7557712197303772,0.2281501442193985,0.2182312458753585,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.7439438700675964,0.2167225033044815,0.985426425933838,283.7513122558594,284.95001220703125,298.8763427734375,288.3048095703125,298.1648254394531,297.82940673828125,283.7557983398437,1.0,0.4584820866584778,0.4500891864299774,0.4500891864299774,1.0,1.0,-2.375821352005005,0.7626539468765259,1.6131672859191897,0.2285842150449752,0.8499603867530823,0.8499603867530823,0.0,105.28903198242188,111.0,37256.08203125,0.0,1188.781005859375,1.0,279.74102783203125,282.2611389160156,291.2261962890625,293.5777587890625,293.1499938964844,293.1499938964844,280.04998779296875,38184.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903479814529419,1.0,0.0,0.0,3.5234925746917725,3.5235157012939453,8.283998909064394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.3349609375,0.0,1412.70361328125,1895.4371337890625,0.0,3435.99951171875,0.878703773021698,1.0,0.0,3.0,1.0,0.0
12134280,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520446777344,0.9990000128746032,0.6013398170471191,0.4802751243114471,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7456970214844,0.5845834016799927,0.1052680537104606,0.1020566821098327,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.8034470081329346,0.2740003168582916,0.1931449323892593,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501220703125,0.7557712197303772,0.2281501442193985,0.2182312458753585,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.7439438700675964,0.2167225033044815,0.985426425933838,283.7513122558594,284.95001220703125,298.8763427734375,288.3048095703125,298.1648254394531,297.82940673828125,283.7557983398437,1.0,0.4584820866584778,0.4500891864299774,0.4500891864299774,1.0,1.0,-2.375821352005005,0.7626539468765259,1.6131672859191897,0.2285842150449752,0.8499603867530823,0.8499603867530823,0.0,105.28903198242188,111.0,37256.08203125,0.0,1188.781005859375,1.0,279.74102783203125,282.2611389160156,291.2261962890625,293.5777587890625,293.1499938964844,293.1499938964844,280.04998779296875,38184.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903479814529419,1.0,0.0,0.0,3.5234925746917725,3.5235157012939453,8.283998909064394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.3349609375,0.0,1412.70361328125,1895.4371337890625,0.0,3435.99951171875,0.878703773021698,1.0,0.0,3.0,1.0,0.0
12134340,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595642089844,0.9990000128746032,0.6003900170326233,0.4826961457729339,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462280273437,0.5856906175613403,0.1064008325338363,0.1030671522021293,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.8027387857437134,0.2747789621353149,0.1936191469430923,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555969238281,0.7553781270980835,0.2290279418230056,0.2189807146787643,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552001953125,0.7427688241004944,0.2168236076831817,0.9854291081428528,283.95806884765625,284.95001220703125,298.9076232910156,288.3080139160156,298.1787414550781,297.8342590332031,283.9670104980469,1.0,0.4598666131496429,0.4505714178085327,0.4505714178085327,1.0,1.0,-2.381413459777832,0.7657713890075684,1.6156421899795532,0.230320319533348,0.8427855372428894,0.8427855372428894,0.0,106.14850616455078,111.0,36390.62890625,0.0,1198.676513671875,1.0,280.0204467773437,282.5107116699219,291.21661376953125,293.482421875,293.1499938964844,293.1499938964844,280.04998779296875,37987.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899076581001282,1.0,0.0,0.0,3.472529411315918,3.4725520610809326,8.046095558711386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.484375,0.0,1358.690185546875,1895.4371337890625,0.0,3309.34423828125,0.867306113243103,1.0,0.0,3.0,1.0,0.0
12134400,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.9990000128746032,0.6000559329986572,0.4838035702705383,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927978515625,0.5863985419273376,0.1070002615451812,0.1036231443285942,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99774169921875,0.802539587020874,0.2752082943916321,0.193922758102417,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.7553188800811768,0.2295055538415908,0.2194301784038543,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.7423604726791382,0.2169526517391204,0.985961139202118,283.9983825683594,284.95001220703125,298.9219665527344,288.3095092773437,298.1854248046875,297.8368225097656,284.0029602050781,1.0,0.4606466889381408,0.4507983326911926,0.4507983326911926,1.0,1.0,-2.3849544525146484,0.7675941586494446,1.6173603534698486,0.231295570731163,0.8391865491867065,0.8391865491867065,0.0,106.57371520996094,114.0,36356.640625,0.0,1204.48046875,1.0,280.0402526855469,282.5517272949219,291.2437744140625,293.53338623046875,293.1499938964844,293.1499938964844,280.3500061035156,37918.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874037861824036,1.0,0.0,0.0,3.4502410888671875,3.450263500213623,7.943139053168125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.94921875,0.0,1335.646484375,1895.4371337890625,0.0,3285.919677734375,0.8622989654541016,1.0,0.0,3.0,1.0,0.0
12134460,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.9990000128746032,0.5994040966033936,0.4876762926578522,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.5888209342956543,0.1090899929404258,0.10556510835886,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.8018642663955688,0.2767881155014038,0.1949951946735382,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24139404296875,0.7551332712173462,0.231228619813919,0.2210194021463394,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.7411565184593201,0.2176216691732406,0.9887176156044006,284.2425842285156,284.95001220703125,298.9652099609375,288.3141174316406,298.2057189941406,297.8450012207031,284.2471008300781,1.0,0.4635303914546966,0.4512040019035339,0.4512040019035339,1.0,1.0,-2.3984453678131104,0.7736812233924866,1.6247642040252686,0.2342034429311752,0.8316421508789062,0.8316421508789062,0.0,108.10360717773438,102.0,35526.859375,0.0,1226.36865234375,1.0,280.3395690917969,282.8373413085937,291.2622375488281,293.5002136230469,293.1499938964844,293.1499938964844,280.6499938964844,37569.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743466734886169,1.0,0.0,0.0,3.3899104595184326,3.38993239402771,7.667782142561919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.677734375,0.0,1273.5078125,1895.4371337890625,0.0,3163.580322265625,0.8487078547477722,1.0,0.0,3.0,1.0,0.0
12134520,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2433166503906,0.9990000128746032,0.5994040966033936,0.4876762926578522,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.5888209342956543,0.1090899929404258,0.10556510835886,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2419738769531,0.8018642663955688,0.2767881155014038,0.1949951946735382,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.24139404296875,0.7551332712173462,0.231228619813919,0.2210194021463394,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2411804199219,0.7411565184593201,0.2176216691732406,0.9887176156044006,284.2425842285156,284.95001220703125,298.9652099609375,288.3141174316406,298.2057189941406,297.8450012207031,284.2471008300781,1.0,0.4635303914546966,0.4512040019035339,0.4512040019035339,1.0,1.0,-2.3984453678131104,0.7736812233924866,1.6247642040252686,0.2342034429311752,0.8316421508789062,0.8316421508789062,0.0,108.10360717773438,102.0,35526.859375,0.0,1226.36865234375,1.0,280.3395690917969,282.8373413085937,291.2622375488281,293.5002136230469,293.1499938964844,293.1499938964844,280.6499938964844,37569.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743466734886169,1.0,0.0,0.0,3.3899104595184326,3.38993239402771,7.667782142561919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.677734375,0.0,1273.5078125,1895.4371337890625,0.0,3163.580322265625,0.8487078547477722,1.0,0.0,3.0,1.0,0.0
12134580,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.9990000128746032,0.6005797386169434,0.4797039330005646,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.5969170331954956,0.1114124208688736,0.1076201200485229,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691162109375,0.8080010414123535,0.2785925269126892,0.1961508095264434,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7611277103424072,0.2331772297620773,0.2227209210395813,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685363769531,0.745852530002594,0.2185856997966766,0.9922723770141602,284.46954345703125,284.95001220703125,299.0061340332031,288.3186340332031,298.2213439941406,297.8480834960937,284.47265625,1.0,0.4614889323711395,0.4516097009181976,0.4516097009181976,1.0,1.0,-2.399056911468506,0.7746891379356384,1.6243678331375122,0.2351570576429367,0.8270300626754761,0.8270300626754761,0.0,105.8404312133789,105.0,34579.51953125,0.0,1217.8197021484375,1.0,280.63897705078125,283.1047058105469,291.2738342285156,293.4598083496094,293.1499938964844,293.1499938964844,280.95001220703125,37181.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628292679786682,1.0,0.0,0.0,3.3443045616149902,3.3443260192871094,7.462854227924254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.99365234375,0.0,1227.0206298828125,1895.4371337890625,0.0,3055.542724609375,0.8383368253707886,1.0,0.0,3.0,1.0,0.0
12134640,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.9990000128746032,0.6005797386169434,0.4797039330005646,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.5969170331954956,0.1114124208688736,0.1076201200485229,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691162109375,0.8080010414123535,0.2785925269126892,0.1961508095264434,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7611277103424072,0.2331772297620773,0.2227209210395813,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685363769531,0.745852530002594,0.2185856997966766,0.9922723770141602,284.46954345703125,284.95001220703125,299.0061340332031,288.3186340332031,298.2213439941406,297.8480834960937,284.47265625,1.0,0.4614889323711395,0.4516097009181976,0.4516097009181976,1.0,1.0,-2.399056911468506,0.7746891379356384,1.6243678331375122,0.2351570576429367,0.8270300626754761,0.8270300626754761,0.0,105.8404312133789,105.0,34579.51953125,0.0,1217.8197021484375,1.0,280.63897705078125,283.1047058105469,291.2738342285156,293.4598083496094,293.1499938964844,293.1499938964844,280.95001220703125,37181.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628292679786682,1.0,0.0,0.0,3.3443045616149902,3.3443260192871094,7.462854227924254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.99365234375,0.0,1227.0206298828125,1895.4371337890625,0.0,3055.542724609375,0.8383368253707886,1.0,0.0,3.0,1.0,0.0
12134700,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170654296875,0.9990000128746032,0.602329432964325,0.4766311943531036,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.6006430387496948,0.1126582324504852,0.1087293699383735,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.810559093952179,0.2795484960079193,0.1967644840478897,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.7637775540351868,0.2342137545347213,0.2236309945583343,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.7479252219200134,0.2191932052373886,0.9945707321166992,284.6150207519531,284.95001220703125,299.0257263183594,288.32086181640625,298.2239685058594,297.84228515625,284.6279602050781,1.0,0.4614164531230926,0.4518125355243683,0.4518125355243683,1.0,1.0,-2.4012789726257324,0.7759652733802795,1.6253137588500977,0.235749140381813,0.8261845707893372,0.8261845707893372,0.0,105.03160858154295,105.0,33768.75390625,0.0,1217.1024169921875,1.0,280.8894348144531,283.2916564941406,291.25103759765625,293.341552734375,293.1499938964844,293.1499938964844,280.95001220703125,36974.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546850681304932,1.0,0.0,0.0,3.3267040252685547,3.3267252445220947,7.384509217445157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.22607421875,0.0,1209.0015869140625,1895.4371337890625,0.0,2979.169921875,0.8343341946601868,1.0,0.0,3.0,1.0,0.0
12134760,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.9990000128746032,0.6043391227722168,0.4746380448341369,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6040015816688538,0.1139808073639869,0.1099305152893066,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8126037120819092,0.2805922925472259,0.1974635124206543,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.7659920454025269,0.2353285551071167,0.2246423363685608,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7496379613876343,0.2199181616306305,0.9975346326828004,284.6864929199219,284.95001220703125,299.0447082519531,288.3230285644531,298.22607421875,297.8358154296875,284.6900329589844,1.0,0.4617507755756378,0.4519741535186767,0.4519741535186767,1.0,1.0,-2.405940055847168,0.7781144976615906,1.6278254985809326,0.2367637306451797,0.825194239616394,0.825194239616394,0.0,104.61225128173828,108.0,33710.04296875,0.0,1220.8192138671875,1.0,280.9384765625,283.3638610839844,291.2776184082031,293.4088439941406,293.1499938964844,293.1499938964844,281.25,36781.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510482907295227,1.0,0.0,0.0,3.313693284988404,3.3137142658233643,7.326860327339091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.8447265625,0.0,1195.5206298828125,1895.4371337890625,0.0,2945.090576171875,0.8312624096870422,1.0,0.0,3.0,1.0,0.0
12134820,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6084599494934082,0.4727881848812103,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6098963618278503,0.1167757958173751,0.1124999225139617,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8155882358551025,0.2828155755996704,0.198954090476036,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7694461941719055,0.2376877665519714,0.2267959415912628,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7522397041320801,0.2215481996536255,1.0044255256652832,284.9108581542969,284.95001220703125,299.0809631347656,288.3273010253906,298.2325439453125,297.8268127441406,284.9143371582031,1.0,0.4634839296340942,0.4522973895072937,0.4522973895072937,1.0,1.0,-2.4194560050964355,0.784047544002533,1.6354084014892578,0.2395126223564148,0.8264192938804626,0.8264192938804626,0.0,104.51229095458984,111.0,33069.0078125,0.0,1236.2618408203125,1.0,281.2382507324219,283.62811279296875,291.2860412597656,293.37420654296875,293.1499938964844,293.1499938964844,281.54998779296875,36356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399451375007629,1.0,0.0,0.0,3.2992191314697266,3.2992398738861084,7.262993335643841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.08544921875,0.0,1179.21240234375,1895.4371337890625,0.0,2841.20263671875,0.8277134299278259,1.0,0.0,3.0,1.0,0.0
12134880,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6084599494934082,0.4727881848812103,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6098963618278503,0.1167757958173751,0.1124999225139617,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8155882358551025,0.2828155755996704,0.198954090476036,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7694461941719055,0.2376877665519714,0.2267959415912628,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7522397041320801,0.2215481996536255,1.0044255256652832,284.9108581542969,284.95001220703125,299.0809631347656,288.3273010253906,298.2325439453125,297.8268127441406,284.9143371582031,1.0,0.4634839296340942,0.4522973895072937,0.4522973895072937,1.0,1.0,-2.4194560050964355,0.784047544002533,1.6354084014892578,0.2395126223564148,0.8264192938804626,0.8264192938804626,0.0,104.51229095458984,111.0,33069.0078125,0.0,1236.2618408203125,1.0,281.2382507324219,283.62811279296875,291.2860412597656,293.37420654296875,293.1499938964844,293.1499938964844,281.54998779296875,36356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399451375007629,1.0,0.0,0.0,3.2992191314697266,3.2992398738861084,7.262993335643841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.08544921875,0.0,1179.21240234375,1895.4371337890625,0.0,2841.20263671875,0.8277134299278259,1.0,0.0,3.0,1.0,0.0
12134940,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.6124881505966187,0.473116785287857,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.6149106621742249,0.1197509989142417,0.1152759492397308,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8175553679466248,0.2852436602115631,0.2006103545427322,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7719483971595764,0.240230306982994,0.2291541695594787,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7539939880371094,0.2233687788248062,1.0123966932296753,285.1326904296875,284.95001220703125,299.1148986816406,288.3314208984375,298.24249267578125,297.82379150390625,285.1360168457031,1.0,0.4663496613502502,0.4526205956935882,0.4526205956935882,1.0,1.0,-2.4375815391540527,0.7917922735214233,1.6457891464233398,0.2430633604526519,0.8305846452713013,0.8305846452713013,0.0,105.1740264892578,114.0,32504.978515625,0.0,1260.5064697265625,1.0,281.53814697265625,283.8862609863281,291.29718017578125,293.34942626953125,293.1499938964844,293.1499938964844,281.8500061035156,35929.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830321729183197,1.0,0.0,0.0,3.3009579181671143,3.300978660583496,7.270650712598581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.02490234375,0.0,1177.929443359375,1895.4371337890625,0.0,2751.44091796875,0.8277294039726257,1.0,0.0,3.0,1.0,0.0
12135000,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.6124881505966187,0.473116785287857,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.6149106621742249,0.1197509989142417,0.1152759492397308,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8175553679466248,0.2852436602115631,0.2006103545427322,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7719483971595764,0.240230306982994,0.2291541695594787,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7539939880371094,0.2233687788248062,1.0123966932296753,285.1326904296875,284.95001220703125,299.1148986816406,288.3314208984375,298.24249267578125,297.82379150390625,285.1360168457031,1.0,0.4663496613502502,0.4526205956935882,0.4526205956935882,1.0,1.0,-2.4375815391540527,0.7917922735214233,1.6457891464233398,0.2430633604526519,0.8305846452713013,0.8305846452713013,0.0,105.1740264892578,114.0,32504.978515625,0.0,1260.5064697265625,1.0,281.53814697265625,283.8862609863281,291.29718017578125,293.34942626953125,293.1499938964844,293.1499938964844,281.8500061035156,35929.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830321729183197,1.0,0.0,0.0,3.3009579181671143,3.300978660583496,7.270650712598581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.02490234375,0.0,1177.929443359375,1895.4371337890625,0.0,2751.44091796875,0.8277294039726257,1.0,0.0,3.0,1.0,0.0
12135060,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9990000128746032,0.6163033246994019,0.4751029908657074,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.6191592216491699,0.1228696405887603,0.1182116568088531,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.8187821507453918,0.2878666222095489,0.2024129927158355,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.7737246155738831,0.242940679192543,0.2316878736019134,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.7550617456436157,0.2253256440162658,1.0210927724838257,285.3598937988281,284.95001220703125,299.1465148925781,288.3353576660156,298.2550964355469,297.8258361816406,285.36328125,1.0,0.4700652062892914,0.4527211785316467,0.4527211785316467,1.0,1.0,-2.459148645401001,0.8004758358001709,1.65867280960083,0.2467976361513137,0.837794303894043,0.837794303894043,0.0,106.41756439208984,117.0,32063.146484375,0.0,1291.679443359375,1.0,281.8382568359375,284.14178466796875,291.3079833984375,293.3305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35504.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220391869544983,1.0,0.0,0.0,3.3186585903167725,3.3186793327331543,7.348833719333925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.8369140625,0.0,1191.464111328125,1895.4371337890625,0.0,2674.471435546875,0.8312733769416809,1.0,0.0,3.0,1.0,0.0
12135120,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9990000128746032,0.6163033246994019,0.4751029908657074,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.6191592216491699,0.1228696405887603,0.1182116568088531,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.8187821507453918,0.2878666222095489,0.2024129927158355,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.7737246155738831,0.242940679192543,0.2316878736019134,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.7550617456436157,0.2253256440162658,1.0210927724838257,285.3598937988281,284.95001220703125,299.1465148925781,288.3353576660156,298.2550964355469,297.8258361816406,285.36328125,1.0,0.4700652062892914,0.4527211785316467,0.4527211785316467,1.0,1.0,-2.459148645401001,0.8004758358001709,1.65867280960083,0.2467976361513137,0.837794303894043,0.837794303894043,0.0,106.41756439208984,117.0,32063.146484375,0.0,1291.679443359375,1.0,281.8382568359375,284.14178466796875,291.3079833984375,293.3305969238281,293.1499938964844,293.1499938964844,282.1499938964844,35504.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220391869544983,1.0,0.0,0.0,3.3186585903167725,3.3186793327331543,7.348833719333925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.8369140625,0.0,1191.464111328125,1895.4371337890625,0.0,2674.471435546875,0.8312733769416809,1.0,0.0,3.0,1.0,0.0
12135180,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9990000128746032,0.6201364398002625,0.478137344121933,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.6230018734931946,0.1261334270238876,0.1212967857718467,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8196709156036377,0.2907800674438476,0.2044103145599365,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.7751519680023193,0.2458891868591308,0.234440729022026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.755781888961792,0.2274744063615799,1.0306318998336792,285.606201171875,284.95001220703125,299.1758117675781,288.3391418457031,298.26910400390625,297.8309631347656,285.609375,1.0,0.4744341969490051,0.4528217315673828,0.4528217315673828,1.0,1.0,-2.4836654663085938,0.8103062510490417,1.6733591556549072,0.2510261833667755,0.8484870791435242,0.8484870791435242,0.0,108.06277465820312,120.0,31799.55078125,0.0,1328.683837890625,1.0,282.1385498046875,284.4007568359375,291.32177734375,293.3263854980469,293.1499938964844,293.1499938964844,282.45001220703125,35070.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156671524047852,1.0,0.0,0.0,3.3527984619140625,3.3528194427490234,7.500810284000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.478515625,0.0,1220.5814208984375,1895.4371337890625,0.0,2615.4765625,0.8384559154510498,1.0,0.0,3.0,1.0,0.0
12135240,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9990000128746032,0.6201364398002625,0.478137344121933,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.6230018734931946,0.1261334270238876,0.1212967857718467,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8196709156036377,0.2907800674438476,0.2044103145599365,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.7751519680023193,0.2458891868591308,0.234440729022026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.755781888961792,0.2274744063615799,1.0306318998336792,285.606201171875,284.95001220703125,299.1758117675781,288.3391418457031,298.26910400390625,297.8309631347656,285.609375,1.0,0.4744341969490051,0.4528217315673828,0.4528217315673828,1.0,1.0,-2.4836654663085938,0.8103062510490417,1.6733591556549072,0.2510261833667755,0.8484870791435242,0.8484870791435242,0.0,108.06277465820312,120.0,31799.55078125,0.0,1328.683837890625,1.0,282.1385498046875,284.4007568359375,291.32177734375,293.3263854980469,293.1499938964844,293.1499938964844,282.45001220703125,35070.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156671524047852,1.0,0.0,0.0,3.3527984619140625,3.3528194427490234,7.500810284000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.478515625,0.0,1220.5814208984375,1895.4371337890625,0.0,2615.4765625,0.8384559154510498,1.0,0.0,3.0,1.0,0.0
12135300,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9990000128746032,0.6220172643661499,0.4799992740154266,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.624779224395752,0.1278010308742523,0.1228753626346588,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.8199865221977234,0.2923116087913513,0.2054582983255386,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7757366895675659,0.2474288493394851,0.2358777970075607,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.7560141086578369,0.2285973280668258,1.035622239112854,285.77471923828125,284.95001220703125,299.1896057128906,288.3409423828125,298.27655029296875,297.8345642089844,285.78863525390625,1.0,0.4768152832984924,0.4528720378875732,0.4528720378875732,1.0,1.0,-2.496779203414917,0.8155578970909119,1.6812212467193604,0.2532927691936493,0.855598509311676,0.855598509311676,0.0,109.01685333251952,120.0,31428.6640625,0.0,1349.0587158203125,1.0,282.39019775390625,284.5914611816406,291.3018493652344,293.2333984375,293.1499938964844,293.1499938964844,282.45001220703125,34851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107485175132751,1.0,0.0,0.0,3.375317335128784,3.375338554382324,7.601906304444128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.6748046875,0.0,1240.5601806640625,1895.4371337890625,0.0,2570.088134765625,0.8433107137680054,1.0,0.0,3.0,1.0,0.0
12135360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.9990000128746032,0.6239932775497437,0.4818697273731231,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.6266087293624878,0.1295210868120193,0.1245097666978836,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.8204079270362854,0.2939394414424896,0.2065974026918411,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.776419460773468,0.2490479201078415,0.2374118566513061,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7563346028327942,0.2297915816307068,1.0410114526748655,285.8478088378906,284.95001220703125,299.20281982421875,288.3426818847656,298.28375244140625,297.8382263183594,285.8507080078125,1.0,0.4793173372745514,0.452770471572876,0.452770471572876,1.0,1.0,-2.510675430297852,0.8208376169204712,1.6898378133773804,0.2554106414318084,0.8623777627944946,0.8623777627944946,0.0,110.00338745117188,123.0,31573.80078125,0.0,1370.7535400390625,1.0,282.43902587890625,284.6531677246094,291.33416748046875,293.3253173828125,293.1499938964844,293.1499938964844,282.75,34668.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111141324043274,1.0,0.0,0.0,3.402033805847168,3.402055263519287,7.722724149061833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.62255859375,0.0,1265.1121826171875,1895.4371337890625,0.0,2573.457275390625,0.8490423560142517,1.0,0.0,3.0,1.0,0.0
12135420,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.9990000128746032,0.6278887391090393,0.4861123859882355,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.6300890445709229,0.1330382078886032,0.1278502196073532,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8210456967353821,0.2972989976406097,0.2089345306158065,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.7775833606719971,0.2523816227912903,0.2405607551336288,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.7567811608314514,0.2322513908147812,1.0520797967910769,286.0854797363281,284.95001220703125,299.2275390625,288.34600830078125,298.29840087890625,297.8467712402344,286.0881042480469,1.0,0.4846014678478241,0.452567309141159,0.452567309141159,1.0,1.0,-2.5396742820739746,0.8318251967430115,1.7078490257263184,0.2598194777965545,0.8794200420379639,0.8794200420379639,0.0,112.17584991455078,126.0,31369.96484375,0.0,1417.2066650390625,1.0,282.7396850585937,284.9003295898437,291.34295654296875,293.3223571777344,293.1499938964844,293.1499938964844,283.04998779296875,34315.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075915575027466,1.0,0.0,0.0,3.464465379714966,3.464487314224243,8.008768190848059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1240234375,0.0,1324.42138671875,1895.4371337890625,0.0,2541.031982421875,0.8626482486724854,1.0,0.0,3.0,1.0,0.0
12135480,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.9990000128746032,0.6278887391090393,0.4861123859882355,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827941894531,0.6300890445709229,0.1330382078886032,0.1278502196073532,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8210456967353821,0.2972989976406097,0.2089345306158065,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.7775833606719971,0.2523816227912903,0.2405607551336288,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.7567811608314514,0.2322513908147812,1.0520797967910769,286.0854797363281,284.95001220703125,299.2275390625,288.34600830078125,298.29840087890625,297.8467712402344,286.0881042480469,1.0,0.4846014678478241,0.452567309141159,0.452567309141159,1.0,1.0,-2.5396742820739746,0.8318251967430115,1.7078490257263184,0.2598194777965545,0.8794200420379639,0.8794200420379639,0.0,112.17584991455078,126.0,31369.96484375,0.0,1417.2066650390625,1.0,282.7396850585937,284.9003295898437,291.34295654296875,293.3223571777344,293.1499938964844,293.1499938964844,283.04998779296875,34315.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075915575027466,1.0,0.0,0.0,3.464465379714966,3.464487314224243,8.008768190848059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1240234375,0.0,1324.42138671875,1895.4371337890625,0.0,2541.031982421875,0.8626482486724854,1.0,0.0,3.0,1.0,0.0
