time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135540,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.9990000128746032,0.6309405565261841,0.4896069765090942,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.296142578125,0.6326770782470703,0.1358026266098022,0.1304657310247421,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.301025390625,0.8214716911315918,0.2999918460845947,0.2107860147953033,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.778407633304596,0.255034327507019,0.2430461049079895,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.7570624947547913,0.2342208921909332,1.0608506202697754,286.3017578125,284.95001220703125,299.24481201171875,288.3483581542969,298.30926513671875,297.8535461425781,286.30712890625,1.0,0.4888294339179992,0.4524129331111908,0.4524129331111908,1.0,1.0,-2.562762975692749,0.8405811786651611,1.722181797027588,0.2633481919765472,0.8949779272079468,0.8949779272079468,0.0,113.9556121826172,126.0,31088.5390625,0.0,1455.0889892578125,1.0,283.0274658203125,285.13037109375,291.3296203613281,293.2724304199219,293.1499938964844,293.1499938964844,283.04998779296875,34065.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031611442565918,1.0,0.0,0.0,3.5195059776306152,3.519528388977051,8.26526388664206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.78271484375,0.0,1378.8179931640625,1895.4371337890625,0.0,2500.3623046875,0.8747504949569702,1.0,0.0,3.0,1.0,0.0
12135600,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.9990000128746032,0.6318697333335876,0.490689069032669,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179016113281,0.6335302591323853,0.136684387922287,0.131316527724266,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199462890625,0.8216561675071716,0.3008420765399933,0.2114037722349167,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197021484375,0.7787159085273743,0.2558758854866028,0.243866890668869,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31951904296875,0.7571973204612732,0.2348465919494629,1.0637750625610352,286.3202819824219,284.95001220703125,299.25,288.3490905761719,298.31280517578125,297.8559265136719,286.3226013183594,1.0,0.4902012944221496,0.4523641765117645,0.4523641765117645,1.0,1.0,-2.5703275203704834,0.843451738357544,1.7268757820129397,0.2645122408866882,0.8995839953422546,0.8995839953422546,0.0,114.52381896972656,129.0,31179.451171875,0.0,1467.5673828125,1.0,283.04034423828125,285.143798828125,291.34881591796875,293.3172302246094,293.1499938964844,293.1499938964844,283.1499938964844,34023.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045393228530884,1.0,0.0,0.0,3.5377564430236816,3.537778854370117,8.351204883183527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.1181640625,0.0,1397.509765625,1895.4371337890625,0.0,2512.999755859375,0.87678062915802,1.0,0.0,3.0,1.0,0.0
12135660,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9990000128746032,0.6338300704956055,0.4937494397163391,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.6354390978813171,0.1388318985700607,0.1334040462970733,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3962707519531,0.8218226432800293,0.3028338551521301,0.2128603160381317,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.7791991233825684,0.2578799724578857,0.2458353787660598,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.7572657465934753,0.2363090515136718,1.0707058906555176,286.396728515625,284.95001220703125,299.2627258300781,288.35186767578125,298.32196044921875,297.86279296875,286.4002380371094,1.0,0.4936563074588775,0.4520970284938812,0.4520970284938812,1.0,1.0,-2.588956356048584,0.850235641002655,1.7387207746505735,0.2671051323413849,0.9118282198905944,0.9118282198905944,0.0,116.0455322265625,129.0,31213.21875,0.0,1499.1165771484375,1.0,283.136474609375,285.2217102050781,291.3685913085937,293.3453063964844,293.1499938964844,293.1499938964844,283.1499938964844,33664.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072757720947266,1.0,0.0,0.0,3.56907057762146,3.5690934658050537,8.499699788444559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.2109375,0.0,1427.8955078125,1895.4371337890625,0.0,2538.12890625,0.8851755857467651,1.0,0.0,3.0,1.0,0.0
12135720,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.9990000128746032,0.6348389387130737,0.4960627257823944,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6365627646446228,0.1402327567338943,0.1347803771495819,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.412841796875,0.8217360973358154,0.3040759861469269,0.2137854397296905,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127502441406,0.7793261408805847,0.2591532766819,0.2471053749322891,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.7571195960044861,0.2372110038995742,1.0750868320465088,286.4129638671875,284.95001220703125,299.27130126953125,288.3548583984375,298.3284912109375,297.86798095703125,286.4139099121094,1.0,0.4960002899169922,0.4519171714782715,0.4519171714782715,1.0,1.0,-2.6012916564941406,0.8547067642211914,1.7465848922729492,0.2688043117523193,0.9198580980300904,0.9198580980300904,0.0,117.14320373535156,132.0,31368.86328125,0.0,1520.6295166015625,1.0,283.1468505859375,285.2312927246094,291.388427734375,293.3944091796875,293.1499938964844,293.1499938964844,283.04998779296875,33562.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109951615333557,1.0,0.0,0.0,3.595781087875366,3.595804214477539,8.627397392046987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.60498046875,0.0,1455.7099609375,1895.4371337890625,0.0,2572.36083984375,0.8930640816688538,1.0,0.0,3.0,1.0,0.0
12135780,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.9990000128746032,0.6351350545883179,0.5033222436904907,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.6382767558097839,0.1433180719614029,0.1379165351390838,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8202281594276428,0.3063920736312866,0.2156440466642379,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.7783485054969788,0.2617065012454986,0.2497987449169159,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7554920315742493,0.2387989610433578,1.0836398601531982,286.3371887207031,284.95001220703125,299.2925720214844,288.36602783203125,298.34783935546875,297.8856506347656,286.3364562988281,1.0,0.5017520189285278,0.4514701664447784,0.4514701664447784,1.0,1.0,-2.629533529281616,0.8648552894592285,1.764678120613098,0.2726369202136993,0.9377570152282716,0.9377570152282716,0.0,120.2618408203125,135.0,31986.271484375,0.0,1573.2841796875,1.0,283.0526123046875,285.1316223144531,291.4328918457031,293.5101318359375,293.1499938964844,293.1499938964844,282.75,33886.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265007734298706,1.0,0.0,0.0,3.680964946746826,3.680989027023315,9.04100431853294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.248046875,0.0,1551.94677734375,1895.4371337890625,0.0,2715.895751953125,0.9107383489608764,1.0,0.0,3.0,1.0,0.0
12135840,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.9990000128746032,0.6351350545883179,0.5033222436904907,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.6382767558097839,0.1433180719614029,0.1379165351390838,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8202281594276428,0.3063920736312866,0.2156440466642379,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33740234375,0.7783485054969788,0.2617065012454986,0.2497987449169159,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.7554920315742493,0.2387989610433578,1.0836398601531982,286.3371887207031,284.95001220703125,299.2925720214844,288.36602783203125,298.34783935546875,297.8856506347656,286.3364562988281,1.0,0.5017520189285278,0.4514701664447784,0.4514701664447784,1.0,1.0,-2.629533529281616,0.8648552894592285,1.764678120613098,0.2726369202136993,0.9377570152282716,0.9377570152282716,0.0,120.2618408203125,135.0,31986.271484375,0.0,1573.2841796875,1.0,283.0526123046875,285.1316223144531,291.4328918457031,293.5101318359375,293.1499938964844,293.1499938964844,282.75,33886.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265007734298706,1.0,0.0,0.0,3.680964946746826,3.680989027023315,9.04100431853294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.248046875,0.0,1551.94677734375,1895.4371337890625,0.0,2715.895751953125,0.9107383489608764,1.0,0.0,3.0,1.0,0.0
12135900,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.9990000128746032,0.6338636875152588,0.5077812671661377,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.6384896039962769,0.1445943862199783,0.1392842382192611,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17120361328125,0.8187525868415833,0.3070831000804901,0.2163103967905044,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.7771309018135071,0.2625998258590698,0.2508538663387298,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7539470791816711,0.2391683757305145,1.0863646268844604,286.16949462890625,284.95001220703125,299.3031921386719,288.3735656738281,298.35968017578125,297.8978271484375,286.1575012207031,1.0,0.5045222043991089,0.4512466490268707,0.4512466490268707,1.0,1.0,-2.641880512237549,0.8692267537117004,1.7726538181304932,0.2742598056793213,0.9442805051803588,0.9442805051803588,0.0,122.025390625,135.0,32761.884765625,0.0,1598.4263916015625,1.0,282.79913330078125,284.92742919921875,291.4874267578125,293.6877136230469,293.1499938964844,293.1499938964844,282.75,34061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403798341751099,1.0,0.0,0.0,3.716275453567505,3.716299772262573,9.215291925102064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.18994140625,0.0,1593.3958740234375,1895.4371337890625,0.0,2845.264404296875,0.9187560081481934,1.0,0.0,3.0,1.0,0.0
12135960,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9990000128746032,0.6314964294433594,0.5130776166915894,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.6380485892295837,0.1456462144851684,0.1404316574335098,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.8165189027786255,0.3074228167533874,0.2166844010353088,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068115234375,0.7751675248146057,0.2631935775279999,0.2515875995159149,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.7516588568687439,0.2391874194145202,1.0874077081680298,286.1062927246094,284.95001220703125,299.3138122558594,288.3822937011719,298.373046875,297.9124755859375,286.1043701171875,1.0,0.5071544051170349,0.4509631395339966,0.4509631395339966,1.0,1.0,-2.652211427688598,0.8726885914802551,1.7795227766036987,0.2754305899143219,0.9512984156608582,0.9512984156608582,0.0,123.98741149902344,123.0,32965.25390625,0.0,1621.8260498046875,1.0,282.7574768066406,284.8636474609375,291.469970703125,293.6413269042969,293.1499938964844,293.1499938964844,282.45001220703125,34223.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482323288917542,1.0,0.0,0.0,3.747918128967285,3.7479426860809326,9.372889167025278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.0009765625,0.0,1631.2103271484375,1895.4371337890625,0.0,2918.717041015625,0.926012635231018,1.0,0.0,3.0,1.0,0.0
12136020,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.9990000128746032,0.6257233619689941,0.5126280784606934,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.6406172513961792,0.1472264528274536,0.1420856267213821,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8169345855712891,0.3074301183223724,0.2168424725532531,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7761536836624146,0.2637571692466736,0.2523114383220672,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.7513968348503113,0.2384674996137619,1.0852779150009155,285.8570861816406,284.95001220703125,299.3349914550781,288.4032592773437,298.3936462402344,297.9339294433594,285.8540954589844,1.0,0.5065648555755615,0.4503961503505707,0.4503961503505707,1.0,1.0,-2.652186393737793,0.8714802861213684,1.7807061672210691,0.2745102047920227,0.961380660533905,0.961380660533905,0.0,123.86234283447266,111.0,33710.21484375,0.0,1621.214599609375,1.0,282.45721435546875,284.58123779296875,291.46905517578125,293.6983337402344,293.1499938964844,293.1499938964844,282.1499938964844,34574.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648232221603394,1.0,0.0,0.0,3.801720380783081,3.801745653152466,9.643920293456176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.06298828125,0.0,1697.4984130859375,1895.4371337890625,0.0,3074.2470703125,0.938353955745697,1.0,0.0,3.0,1.0,0.0
12136080,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.9990000128746032,0.6257233619689941,0.5126280784606934,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.6406172513961792,0.1472264528274536,0.1420856267213821,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8169345855712891,0.3074301183223724,0.2168424725532531,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7761536836624146,0.2637571692466736,0.2523114383220672,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.7513968348503113,0.2384674996137619,1.0852779150009155,285.8570861816406,284.95001220703125,299.3349914550781,288.4032592773437,298.3936462402344,297.9339294433594,285.8540954589844,1.0,0.5065648555755615,0.4503961503505707,0.4503961503505707,1.0,1.0,-2.652186393737793,0.8714802861213684,1.7807061672210691,0.2745102047920227,0.961380660533905,0.961380660533905,0.0,123.86234283447266,111.0,33710.21484375,0.0,1621.214599609375,1.0,282.45721435546875,284.58123779296875,291.46905517578125,293.6983337402344,293.1499938964844,293.1499938964844,282.1499938964844,34574.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648232221603394,1.0,0.0,0.0,3.801720380783081,3.801745653152466,9.643920293456176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.06298828125,0.0,1697.4984130859375,1895.4371337890625,0.0,3074.2470703125,0.938353955745697,1.0,0.0,3.0,1.0,0.0
12136140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,0.621056854724884,0.5034300684928894,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.6458747386932373,0.1483155637979507,0.1431055665016174,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8210975527763367,0.3067962825298309,0.2164214551448822,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.7809231281280518,0.2637062072753906,0.2522858083248138,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.7544923424720764,0.2371699810028076,1.0794609785079956,285.5917053222656,284.95001220703125,299.35614013671875,288.42852783203125,298.3948059082031,297.9271240234375,285.5882873535156,1.0,0.5018286108970642,0.4498291313648224,0.4498291313648224,1.0,1.0,-2.634845972061157,0.8635255694389343,1.771320343017578,0.2705370485782623,0.9677954912185668,0.9677954912185668,0.0,120.49536895751952,99.0,34208.05078125,0.0,1581.7047119140625,1.0,282.1568908691406,284.2894287109375,291.46533203125,293.72784423828125,293.1499938964844,293.1499938964844,281.8500061035156,34923.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752385973930359,1.0,0.0,0.0,3.842543363571167,3.84256911277771,9.852145694821957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00048828125,0.0,1749.637451171875,1895.4371337890625,0.0,3171.9443359375,0.9477750062942504,1.0,0.0,3.0,1.0,0.0
12136200,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,0.621056854724884,0.5034300684928894,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.6458747386932373,0.1483155637979507,0.1431055665016174,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8210975527763367,0.3067962825298309,0.2164214551448822,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.7809231281280518,0.2637062072753906,0.2522858083248138,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.7544923424720764,0.2371699810028076,1.0794609785079956,285.5917053222656,284.95001220703125,299.35614013671875,288.42852783203125,298.3948059082031,297.9271240234375,285.5882873535156,1.0,0.5018286108970642,0.4498291313648224,0.4498291313648224,1.0,1.0,-2.634845972061157,0.8635255694389343,1.771320343017578,0.2705370485782623,0.9677954912185668,0.9677954912185668,0.0,120.49536895751952,99.0,34208.05078125,0.0,1581.7047119140625,1.0,282.1568908691406,284.2894287109375,291.46533203125,293.72784423828125,293.1499938964844,293.1499938964844,281.8500061035156,34923.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752385973930359,1.0,0.0,0.0,3.842543363571167,3.84256911277771,9.852145694821957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00048828125,0.0,1749.637451171875,1895.4371337890625,0.0,3171.9443359375,0.9477750062942504,1.0,0.0,3.0,1.0,0.0
12136260,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.9990000128746032,0.6186785697937012,0.4874296188354492,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.653840184211731,0.1491841226816177,0.1437776982784271,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.828494131565094,0.3058551251888275,0.2156693935394287,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7890892028808594,0.2633318305015564,0.2518070638179779,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.760769248008728,0.2356582581996917,1.0719743967056274,285.35260009765625,284.95001220703125,299.3772277832031,288.4577331542969,298.3977355957031,297.922607421875,285.3495483398437,1.0,0.4940424561500549,0.4499057531356811,0.4499057531356811,1.0,1.0,-2.6059610843658447,0.8523554801940918,1.7536054849624634,0.2658724784851074,0.9712164998054504,0.9712164998054504,0.0,114.80543518066406,102.0,34804.64453125,0.0,1516.575439453125,1.0,281.856689453125,284.0095520019531,291.4766845703125,293.77001953125,293.1499938964844,293.1499938964844,281.54998779296875,35237.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818336129188538,1.0,0.0,0.0,3.871549129486084,3.871575355529785,1.0001447208196623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.76025390625,0.0,1787.856689453125,1895.4371337890625,0.0,3233.761962890625,0.9545142650604248,1.0,0.0,3.0,1.0,0.0
12136320,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.9990000128746032,0.6186785697937012,0.4874296188354492,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551025390625,0.653840184211731,0.1491841226816177,0.1437776982784271,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.828494131565094,0.3058551251888275,0.2156693935394287,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.7890892028808594,0.2633318305015564,0.2518070638179779,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.760769248008728,0.2356582581996917,1.0719743967056274,285.35260009765625,284.95001220703125,299.3772277832031,288.4577331542969,298.3977355957031,297.922607421875,285.3495483398437,1.0,0.4940424561500549,0.4499057531356811,0.4499057531356811,1.0,1.0,-2.6059610843658447,0.8523554801940918,1.7536054849624634,0.2658724784851074,0.9712164998054504,0.9712164998054504,0.0,114.80543518066406,102.0,34804.64453125,0.0,1516.575439453125,1.0,281.856689453125,284.0095520019531,291.4766845703125,293.77001953125,293.1499938964844,293.1499938964844,281.54998779296875,35237.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818336129188538,1.0,0.0,0.0,3.871549129486084,3.871575355529785,1.0001447208196623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.76025390625,0.0,1787.856689453125,1895.4371337890625,0.0,3233.761962890625,0.9545142650604248,1.0,0.0,3.0,1.0,0.0
12136380,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9990000128746032,0.6175482869148254,0.478478342294693,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.659022867679596,0.1500120609998703,0.1444639414548874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8323307633399963,0.304797351360321,0.2148788869380951,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7935294508934021,0.2628264427185058,0.251257836818695,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7637302875518799,0.2341508865356445,1.0647214651107788,285.1224060058594,284.95001220703125,299.39825439453125,288.4905090332031,298.3928527832031,297.9062194824219,285.1199645996094,1.0,0.4895087778568268,0.4499823749065399,0.4499823749065399,1.0,1.0,-2.585689067840576,0.8446136116981506,1.7410753965377808,0.2624190747737884,0.9716315865516664,0.9716315865516664,0.0,111.5419464111328,105.0,35463.28515625,0.0,1474.87744140625,1.0,281.5564880371094,283.73895263671875,291.5037536621094,293.8318786621094,293.1499938964844,293.1499938964844,281.25,35527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873918652534485,1.0,0.0,0.0,3.889817476272583,3.8898439407348633,1.0096056257680177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.5693359375,0.0,1812.93310546875,1895.4371337890625,0.0,3285.808349609375,0.95881450176239,1.0,0.0,3.0,1.0,0.0
12136440,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9990000128746032,0.6175482869148254,0.478478342294693,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.659022867679596,0.1500120609998703,0.1444639414548874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8323307633399963,0.304797351360321,0.2148788869380951,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7935294508934021,0.2628264427185058,0.251257836818695,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7637302875518799,0.2341508865356445,1.0647214651107788,285.1224060058594,284.95001220703125,299.39825439453125,288.4905090332031,298.3928527832031,297.9062194824219,285.1199645996094,1.0,0.4895087778568268,0.4499823749065399,0.4499823749065399,1.0,1.0,-2.585689067840576,0.8446136116981506,1.7410753965377808,0.2624190747737884,0.9716315865516664,0.9716315865516664,0.0,111.5419464111328,105.0,35463.28515625,0.0,1474.87744140625,1.0,281.5564880371094,283.73895263671875,291.5037536621094,293.8318786621094,293.1499938964844,293.1499938964844,281.25,35527.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873918652534485,1.0,0.0,0.0,3.889817476272583,3.8898439407348633,1.0096056257680177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.5693359375,0.0,1812.93310546875,1895.4371337890625,0.0,3285.808349609375,0.95881450176239,1.0,0.0,3.0,1.0,0.0
12136500,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9990000128746032,0.6165646314620972,0.4762612283229828,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6606608629226685,0.1504251807928085,0.1448407918214798,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8330792188644409,0.3042429089546203,0.2145014703273773,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7945117354393005,0.2625446021556854,0.2509965300559997,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7641037106513977,0.2334025800228119,1.0613495111465454,284.96209716796875,284.95001220703125,299.40875244140625,288.50811767578125,298.3925170898437,297.9008483886719,284.951171875,1.0,0.48805633187294,0.4500207006931305,0.4500207006931305,1.0,1.0,-2.578655958175659,0.841948390007019,1.73670756816864,0.2612681984901428,0.9701606631278992,0.9701606631278992,0.0,110.6739273071289,105.0,36241.8984375,0.0,1461.708740234375,1.0,281.295166015625,283.5360717773437,291.5492858886719,293.9718933105469,293.1499938964844,293.1499938964844,281.25,35673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929064273834229,1.0,0.0,0.0,3.8953142166137695,3.895340442657471,1.012460870697396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.24072265625,0.0,1820.992431640625,1895.4371337890625,0.0,3337.377197265625,0.9601186513900756,1.0,0.0,3.0,1.0,0.0
12136560,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6151115894317627,0.4753756523132324,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6616382002830505,0.1508143097162246,0.1451946496963501,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8330334424972534,0.3036398589611053,0.214064821600914,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7946680784225464,0.2622185945510864,0.2506734430789947,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7637089490890503,0.232602372765541,1.057728290557861,284.90789794921875,284.95001220703125,299.4192199707031,288.5264892578125,298.3950500488281,297.8994445800781,284.9060974121094,1.0,0.4870275259017944,0.4503049254417419,0.4503049254417419,1.0,1.0,-2.572751045227051,0.84018874168396,1.7325621843338013,0.2607823312282562,0.9692859053611756,0.9692859053611756,0.0,110.22283935546876,108.0,36297.84375,0.0,1451.917724609375,1.0,281.2564697265625,283.4846496582031,291.5422668457031,293.9155578613281,293.1499938964844,293.1499938964844,280.95001220703125,35792.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893470048904419,1.0,0.0,0.0,3.898191452026367,3.898217678070069,1.01395710316865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.296875,0.0,1825.5667724609373,1895.4371337890625,0.0,3342.6435546875,0.960867702960968,1.0,0.0,3.0,1.0,0.0
12136620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.9990000128746032,0.6109278798103333,0.4763193428516388,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.6623369455337524,0.1515654474496841,0.1459293961524963,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.831519365310669,0.3024209141731262,0.2132399082183838,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.7934648990631104,0.2615396976470947,0.250064879655838,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.7614741325378418,0.2309322953224182,1.050485610961914,284.7067565917969,284.95001220703125,299.4399108886719,288.5649108886719,298.40362548828125,297.9015808105469,284.7052307128906,1.0,0.4860040247440338,0.4508684277534485,0.4508684277534485,1.0,1.0,-2.564339637756348,0.8380441069602966,1.7262955904006958,0.2604448199272156,0.9643949270248412,0.9643949270248412,0.0,110.20291900634766,108.0,37261.87109375,0.0,1440.7598876953125,1.0,280.95660400390625,283.2440795898437,291.5888366699219,294.01934814453125,293.1499938964844,293.1499938964844,280.95001220703125,36040.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011587500572203,1.0,0.0,0.0,3.897380828857422,3.897407531738281,1.0135355523743783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.72021484375,0.0,1826.529052734375,1895.4371337890625,0.0,3414.38330078125,0.9608368873596193,1.0,0.0,3.0,1.0,0.0
12136680,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.9990000128746032,0.61088627576828,0.4763424396514892,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.6623357534408569,0.15157251060009,0.1459357142448425,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.8314977884292603,0.3024115562438965,0.213232472538948,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.7934455871582031,0.2615346610546112,0.2500592768192291,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.7614459991455078,0.2309181243181228,1.0504189729690552,284.7064819335937,284.95001220703125,299.4400939941406,288.5652770996094,298.4036560058594,297.9015197753906,284.7049865722656,1.0,0.4859999716281891,0.4508734047412872,0.4508734047412872,1.0,1.0,-2.564279317855835,0.8380305767059326,1.726248860359192,0.2604440152645111,0.964362859725952,0.964362859725952,0.0,110.20738983154295,111.0,37262.16015625,0.0,1440.7001953125,1.0,280.9563903808594,283.2438049316406,291.5885925292969,294.0185852050781,293.1499938964844,293.1499938964844,280.6499938964844,36042.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901141345500946,1.0,0.0,0.0,3.897345542907715,3.897372007369995,1.0135171351066674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64990234375,0.0,1826.4952392578125,1895.4371337890625,0.0,3414.221435546875,0.9608299732208252,1.0,0.0,3.0,1.0,0.0
12136740,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51519775390625,0.9990000128746032,0.6058369278907776,0.4794529676437378,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179748535156,0.6617937088012695,0.1521472632884979,0.1465400159358978,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.8289453387260437,0.3012887835502624,0.2125122547149658,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.7910805344581604,0.2608756124973297,0.2495125979185104,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.7582769393920898,0.2293923199176788,1.043953537940979,284.5155944824219,284.95001220703125,299.45758056640625,288.5997314453125,298.4053039550781,297.8949584960937,284.5129089355469,1.0,0.4859269857406616,0.4513508975505829,0.4513508975505829,1.0,1.0,-2.559450626373291,0.8371055126190186,1.722344994544983,0.2605561017990112,0.9578606486320496,0.9578606486320496,0.0,110.92485809326172,111.0,38209.53125,0.0,1437.50146484375,1.0,280.6619873046875,283.0141906738281,291.6390380859375,294.1395263671875,293.1499938964844,293.1499938964844,280.6499938964844,36262.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098753929138184,1.0,0.0,0.0,3.889447689056397,3.8894741535186768,1.0094136086991057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.24609375,0.0,1818.3343505859373,1895.4371337890625,0.0,3495.447265625,0.9591778516769408,1.0,0.0,3.0,1.0,0.0
12136800,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.9990000128746032,0.6047853231430054,0.4802555441856384,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.6615785956382751,0.1522594392299652,0.1466467529535293,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.8283342123031616,0.3010878264904022,0.2123631089925766,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091552734375,0.7904988527297974,0.2607575058937073,0.2493951469659805,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.7575531601905823,0.2291045486927032,1.0426535606384275,284.5088195800781,284.95001220703125,299.4609069824219,288.6064758300781,298.405517578125,297.8935241699219,284.5074768066406,1.0,0.4859742820262909,0.4514418542385101,0.4514418542385101,1.0,1.0,-2.5586605072021484,0.8369798064231873,1.7216806411743164,0.2605976462364197,0.956835687160492,0.956835687160492,0.0,111.12630462646484,114.0,38215.34765625,0.0,1437.345458984375,1.0,280.65643310546875,283.0080871582031,291.6347961425781,294.12408447265625,293.1499938964844,293.1499938964844,280.3500061035156,36290.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098609685897828,1.0,0.0,0.0,3.887361288070679,3.887387752532959,1.0083309689434827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.60009765625,0.0,1815.9412841796875,1895.4371337890625,0.0,3495.313232421875,0.958731174468994,1.0,0.0,3.0,1.0,0.0
12136860,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.9990000128746032,0.5970359444618225,0.4862719178199768,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155822753906,0.6597785949707031,0.1528685390949249,0.1473098397254943,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.8240139484405518,0.2996524572372436,0.2114353328943252,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147888183594,0.7863322496414185,0.2598744630813598,0.2486570924520492,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31494140625,0.7525506019592285,0.2271474599838256,1.0343958139419556,284.31451416015625,284.95001220703125,299.48162841796875,288.6497497558594,298.4061279296875,297.88409423828125,284.3133850097656,1.0,0.4866271018981933,0.4516976773738861,0.4516976773738861,1.0,1.0,-2.554761409759521,0.8359888792037964,1.718772530555725,0.2604472041130066,0.9467386603355408,0.9467386603355408,0.0,112.71807861328124,102.0,39148.61328125,0.0,1439.1788330078125,1.0,280.3565368652344,282.77740478515625,291.67889404296875,294.2264709472656,293.1499938964844,293.1499938964844,280.04998779296875,36549.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186891317367554,1.0,0.0,0.0,3.867856740951538,3.8678829669952393,9.982378514905577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.58837890625,0.0,1793.67431640625,1895.4371337890625,0.0,3577.05615234375,0.9544971585273744,1.0,0.0,3.0,1.0,0.0
12136920,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.9990000128746032,0.5970359444618225,0.4862719178199768,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155822753906,0.6597785949707031,0.1528685390949249,0.1473098397254943,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.8240139484405518,0.2996524572372436,0.2114353328943252,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147888183594,0.7863322496414185,0.2598744630813598,0.2486570924520492,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31494140625,0.7525506019592285,0.2271474599838256,1.0343958139419556,284.31451416015625,284.95001220703125,299.48162841796875,288.6497497558594,298.4061279296875,297.88409423828125,284.3133850097656,1.0,0.4866271018981933,0.4516976773738861,0.4516976773738861,1.0,1.0,-2.554761409759521,0.8359888792037964,1.718772530555725,0.2604472041130066,0.9467386603355408,0.9467386603355408,0.0,112.71807861328124,102.0,39148.61328125,0.0,1439.1788330078125,1.0,280.3565368652344,282.77740478515625,291.67889404296875,294.2264709472656,293.1499938964844,293.1499938964844,280.04998779296875,36549.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186891317367554,1.0,0.0,0.0,3.867856740951538,3.8678829669952393,9.982378514905577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.58837890625,0.0,1793.67431640625,1895.4371337890625,0.0,3577.05615234375,0.9544971585273744,1.0,0.0,3.0,1.0,0.0
12136980,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.5893690586090088,0.4813560843467712,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.6627739667892456,0.1533683836460113,0.1477547436952591,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.8252680897712708,0.2980704605579376,0.2103237956762313,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.7880052328109741,0.2588503956794739,0.2476746141910553,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.7527518272399902,0.2250151932239532,1.0247875452041626,284.11328125,284.95001220703125,299.50225830078125,288.6946716308594,298.4098815917969,297.8802795410156,284.1112976074219,1.0,0.4822410643100738,0.4519534707069397,0.4519534707069397,1.0,1.0,-2.5353498458862305,0.8288708925247192,1.7064790725708008,0.2579003870487213,0.9339394569396972,0.9339394569396972,0.0,110.67084503173828,90.0,39928.08984375,0.0,1405.0947265625,1.0,280.05670166015625,282.545654296875,291.72137451171875,294.322021484375,293.1499938964844,293.1499938964844,279.75,36835.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269972443580629,1.0,0.0,0.0,3.837916135787964,3.837942123413086,9.828431757341605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.21533203125,0.0,1759.026611328125,1895.4371337890625,0.0,3653.587646484375,0.947936713695526,1.0,0.0,3.0,1.0,0.0
12137040,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.5893690586090088,0.4813560843467712,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.6627739667892456,0.1533683836460113,0.1477547436952591,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.8252680897712708,0.2980704605579376,0.2103237956762313,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1137390136719,0.7880052328109741,0.2588503956794739,0.2476746141910553,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.7527518272399902,0.2250151932239532,1.0247875452041626,284.11328125,284.95001220703125,299.50225830078125,288.6946716308594,298.4098815917969,297.8802795410156,284.1112976074219,1.0,0.4822410643100738,0.4519534707069397,0.4519534707069397,1.0,1.0,-2.5353498458862305,0.8288708925247192,1.7064790725708008,0.2579003870487213,0.9339394569396972,0.9339394569396972,0.0,110.67084503173828,90.0,39928.08984375,0.0,1405.0947265625,1.0,280.05670166015625,282.545654296875,291.72137451171875,294.322021484375,293.1499938964844,293.1499938964844,279.75,36835.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269972443580629,1.0,0.0,0.0,3.837916135787964,3.837942123413086,9.828431757341605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.21533203125,0.0,1759.026611328125,1895.4371337890625,0.0,3653.587646484375,0.947936713695526,1.0,0.0,3.0,1.0,0.0
12137100,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9589538574219,0.9990000128746032,0.5865073800086975,0.4753361344337463,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.6659294366836548,0.1535994261503219,0.1479208320379257,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.8277680277824402,0.2972417771816253,0.2097255140542984,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.7908064723014832,0.258302092552185,0.2471204847097396,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.7546079158782959,0.2239322215318679,1.0197029113769531,283.9606018066406,284.95001220703125,299.5125427246094,288.7176513671875,298.41314697265625,297.8807678222656,283.9490661621094,1.0,0.4787183701992035,0.4520813822746277,0.4520813822746277,1.0,1.0,-2.520827293395996,0.8234270215034485,1.6974003314971924,0.2557479739189148,0.9258772730827332,0.9258772730827332,0.0,108.48471069335938,90.0,40710.67578125,0.0,1377.0933837890625,1.0,279.7966613769531,282.36236572265625,291.767578125,294.4682922363281,293.1499938964844,293.1499938964844,279.75,37007.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331628680229188,1.0,0.0,0.0,3.8186557292938232,3.818681478500366,9.730032388688414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.470703125,0.0,1736.9102783203125,1895.4371337890625,0.0,3710.09814453125,0.9436822533607484,1.0,0.0,3.0,1.0,0.0
12137160,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.9990000128746032,0.5842894911766052,0.4676287174224853,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9038391113281,0.6699085235595703,0.1538029164075851,0.1480262279510498,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.8311362862586975,0.296347439289093,0.2090393304824829,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.7945356965065002,0.2576989531517029,0.2464686781167984,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.7573230266571045,0.2228258848190307,1.0142967700958252,283.90216064453125,284.95001220703125,299.5227966308594,288.7408752441406,298.4170837402344,297.8822631835937,283.8998413085937,1.0,0.4744623899459839,0.4523210525512695,0.4523210525512695,1.0,1.0,-2.5035951137542725,0.8171247839927673,1.6864702701568604,0.2533355355262756,0.9182552695274352,0.9182552695274352,0.0,105.76514434814452,93.0,40580.05859375,0.0,1343.70947265625,1.0,279.7568664550781,282.3146667480469,291.76202392578125,294.4072265625,293.1499938964844,293.1499938964844,279.45001220703125,37170.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340925216674804,1.0,0.0,0.0,3.795678853988648,3.7957046031951904,9.613293059373973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5263671875,0.0,1710.4691162109375,1895.4371337890625,0.0,3718.59521484375,0.9386592507362366,1.0,0.0,3.0,1.0,0.0
12137220,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.9990000128746032,0.580460786819458,0.4601757228374481,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.6742498278617859,0.1542573869228363,0.148366093635559,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004699707031,0.8336871266365051,0.2945567667484283,0.2077424079179763,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005920410156,0.7975814342498779,0.2564921677112579,0.2452593296766281,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.75886470079422,0.220709890127182,1.004350662231445,283.7002868652344,284.95001220703125,299.543212890625,288.7879943847656,298.4240417480469,297.8833312988281,283.6989440917969,1.0,0.469722718000412,0.4528003931045532,0.4528003931045532,1.0,1.0,-2.4800727367401123,0.8088539242744446,1.671218752861023,0.2501256465911865,0.8999176621437073,0.8999176621437073,0.0,102.9400863647461,96.0,41246.46484375,0.0,1302.5694580078125,1.0,279.4573059082031,282.0953063964844,291.8028259277344,294.4877014160156,293.1499938964844,293.1499938964844,279.1499938964844,37555.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397671222686768,1.0,0.0,0.0,3.73910403251648,3.739129066467285,9.328855981038942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.45458984375,0.0,1646.50244140625,1895.4371337890625,0.0,3770.326904296875,0.9262304306030272,1.0,0.0,3.0,1.0,0.0
12137280,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.9990000128746032,0.580460786819458,0.4601757228374481,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.701416015625,0.6742498278617859,0.1542573869228363,0.148366093635559,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004699707031,0.8336871266365051,0.2945567667484283,0.2077424079179763,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005920410156,0.7975814342498779,0.2564921677112579,0.2452593296766281,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7007751464844,0.75886470079422,0.220709890127182,1.004350662231445,283.7002868652344,284.95001220703125,299.543212890625,288.7879943847656,298.4240417480469,297.8833312988281,283.6989440917969,1.0,0.469722718000412,0.4528003931045532,0.4528003931045532,1.0,1.0,-2.4800727367401123,0.8088539242744446,1.671218752861023,0.2501256465911865,0.8999176621437073,0.8999176621437073,0.0,102.9400863647461,96.0,41246.46484375,0.0,1302.5694580078125,1.0,279.4573059082031,282.0953063964844,291.8028259277344,294.4877014160156,293.1499938964844,293.1499938964844,279.1499938964844,37555.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397671222686768,1.0,0.0,0.0,3.73910403251648,3.739129066467285,9.328855981038942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.45458984375,0.0,1646.50244140625,1895.4371337890625,0.0,3770.326904296875,0.9262304306030272,1.0,0.0,3.0,1.0,0.0
12137340,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.9990000128746032,0.5753668546676636,0.4580953121185303,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5151672363281,0.6760174036026001,0.1547378152608871,0.1487935781478881,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5145568847656,0.8332678079605103,0.2927454710006714,0.206469714641571,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146484375,0.7975081205368042,0.2552643418312073,0.2440851777791977,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147705078125,0.7576424479484558,0.218622013926506,0.9949015974998474,283.5144348144531,284.95001220703125,299.5635070800781,288.83563232421875,298.4299621582031,297.8824157714844,283.5137939453125,1.0,0.4669302999973297,0.4532797336578369,0.4532797336578369,1.0,1.0,-2.463789939880371,0.8034000992774963,1.66038978099823,0.2482491433620453,0.8792245388031006,0.8792245388031006,0.0,101.8448257446289,99.0,41931.2578125,0.0,1278.1085205078125,1.0,279.15777587890625,281.8919372558594,291.84814453125,294.5746765136719,293.1499938964844,293.1499938964844,279.45001220703125,37987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449347257614136,1.0,0.0,0.0,3.6663756370544434,3.666400194168091,8.969478813014575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8203125,0.0,1566.4019775390625,1895.4371337890625,0.0,3817.217529296875,0.9102708697319032,1.0,0.0,3.0,1.0,0.0
