time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137400,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.9990000128746032,0.5753668546676636,0.4580953121185303,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5151672363281,0.6760174036026001,0.1547378152608871,0.1487935781478881,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5145568847656,0.8332678079605103,0.2927454710006714,0.206469714641571,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146484375,0.7975081205368042,0.2552643418312073,0.2440851777791977,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147705078125,0.7576424479484558,0.218622013926506,0.9949015974998474,283.5144348144531,284.95001220703125,299.5635070800781,288.83563232421875,298.4299621582031,297.8824157714844,283.5137939453125,1.0,0.4669302999973297,0.4532797336578369,0.4532797336578369,1.0,1.0,-2.463789939880371,0.8034000992774963,1.66038978099823,0.2482491433620453,0.8792245388031006,0.8792245388031006,0.0,101.8448257446289,99.0,41931.2578125,0.0,1278.1085205078125,1.0,279.15777587890625,281.8919372558594,291.84814453125,294.5746765136719,293.1499938964844,293.1499938964844,279.45001220703125,37987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449347257614136,1.0,0.0,0.0,3.6663756370544434,3.666400194168091,8.969478813014575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8203125,0.0,1566.4019775390625,1895.4371337890625,0.0,3817.217529296875,0.9102708697319032,1.0,0.0,3.0,1.0,0.0
12137460,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275390625,0.9990000128746032,0.5714720487594604,0.458087295293808,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245483398437,0.6773872971534729,0.155876025557518,0.1496440768241882,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.8324059844017029,0.292198121547699,0.2057812660932541,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7262878417969,0.796877384185791,0.2550106048583984,0.2435187995433807,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.725830078125,0.7559388875961304,0.2174079418182373,0.9880439639091492,283.72705078125,284.95001220703125,299.58367919921875,288.8833923339844,298.4405517578125,297.8874206542969,283.730712890625,1.0,0.4656895101070404,0.4540432393550873,0.4540432393550873,1.0,1.0,-2.4550468921661377,0.8014346957206726,1.6536121368408203,0.2481386363506317,0.8645408749580383,0.8645408749580383,0.0,101.5575714111328,102.0,40694.421875,0.0,1266.3497314453125,1.0,279.44195556640625,282.14453125,291.80841064453125,294.38677978515625,293.1499938964844,293.1499938964844,279.75,37990.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254981279373168,1.0,0.0,0.0,3.591014623641968,3.591038465499878,8.604539516454679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56494140625,0.0,1483.18017578125,1895.4371337890625,0.0,3639.8095703125,0.893534779548645,1.0,0.0,3.0,1.0,0.0
12137520,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275390625,0.9990000128746032,0.5714720487594604,0.458087295293808,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245483398437,0.6773872971534729,0.155876025557518,0.1496440768241882,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265930175781,0.8324059844017029,0.292198121547699,0.2057812660932541,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7262878417969,0.796877384185791,0.2550106048583984,0.2435187995433807,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.725830078125,0.7559388875961304,0.2174079418182373,0.9880439639091492,283.72705078125,284.95001220703125,299.58367919921875,288.8833923339844,298.4405517578125,297.8874206542969,283.730712890625,1.0,0.4656895101070404,0.4540432393550873,0.4540432393550873,1.0,1.0,-2.4550468921661377,0.8014346957206726,1.6536121368408203,0.2481386363506317,0.8645408749580383,0.8645408749580383,0.0,101.5575714111328,102.0,40694.421875,0.0,1266.3497314453125,1.0,279.44195556640625,282.14453125,291.80841064453125,294.38677978515625,293.1499938964844,293.1499938964844,279.75,37990.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254981279373168,1.0,0.0,0.0,3.591014623641968,3.591038465499878,8.604539516454679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56494140625,0.0,1483.18017578125,1895.4371337890625,0.0,3639.8095703125,0.893534779548645,1.0,0.0,3.0,1.0,0.0
12137580,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.9990000128746032,0.5694057941436768,0.4580974280834198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.6800363063812256,0.1578114032745361,0.1513026803731918,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671630859375,0.8327897191047668,0.292902410030365,0.2060906440019607,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.7974786162376404,0.2558121383190155,0.2440599948167801,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.7554817795753479,0.2172351032495498,0.9862306118011476,283.9676513671875,284.95001220703125,299.603759765625,288.9309387207031,298.4551696777344,297.8977966308594,283.9718322753906,1.0,0.4659046828746795,0.4548067450523376,0.4548067450523376,1.0,1.0,-2.455887794494629,0.8032452464103699,1.6526424884796145,0.2496956288814544,0.8533138632774353,0.8533138632774353,0.0,101.58487701416016,105.0,39568.5078125,0.0,1267.4739990234375,1.0,279.7409362792969,282.41949462890625,291.8460998535156,294.3337707519531,293.1499938964844,293.1499938964844,280.04998779296875,37811.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050843119621276,1.0,0.0,0.0,3.522125720977783,3.522148847579956,8.277573328996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.203125,0.0,1408.5810546875,1895.4371337890625,0.0,3450.929931640625,0.8781227469444275,1.0,0.0,3.0,1.0,0.0
12137640,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.9990000128746032,0.5694057941436768,0.4580974280834198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.6800363063812256,0.1578114032745361,0.1513026803731918,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671630859375,0.8327897191047668,0.292902410030365,0.2060906440019607,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.7974786162376404,0.2558121383190155,0.2440599948167801,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.7554817795753479,0.2172351032495498,0.9862306118011476,283.9676513671875,284.95001220703125,299.603759765625,288.9309387207031,298.4551696777344,297.8977966308594,283.9718322753906,1.0,0.4659046828746795,0.4548067450523376,0.4548067450523376,1.0,1.0,-2.455887794494629,0.8032452464103699,1.6526424884796145,0.2496956288814544,0.8533138632774353,0.8533138632774353,0.0,101.58487701416016,105.0,39568.5078125,0.0,1267.4739990234375,1.0,279.7409362792969,282.41949462890625,291.8460998535156,294.3337707519531,293.1499938964844,293.1499938964844,280.04998779296875,37811.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050843119621276,1.0,0.0,0.0,3.522125720977783,3.522148847579956,8.277573328996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.203125,0.0,1408.5810546875,1895.4371337890625,0.0,3450.929931640625,0.8781227469444275,1.0,0.0,3.0,1.0,0.0
12137700,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.132568359375,0.9990000128746032,0.5687248706817627,0.4584380090236664,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211853027344,0.6815126538276672,0.1589771062135696,0.1523418724536895,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12896728515625,0.8330442905426025,0.2935033440589905,0.2064463645219802,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.7978587746620178,0.2564456462860107,0.2445808798074722,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258544921875,0.7553873062133789,0.2173981964588165,0.9865843653678894,284.13067626953125,284.95001220703125,299.6137390136719,288.9544982910156,298.4630126953125,297.90362548828125,284.1445007324219,1.0,0.4664867222309112,0.455188512802124,0.455188512802124,1.0,1.0,-2.4590208530426025,0.805216372013092,1.6538044214248655,0.2509490847587585,0.8494176864624023,0.8494176864624023,0.0,101.77748107910156,105.0,38652.42578125,0.0,1272.0555419921875,1.0,279.9947509765625,282.6173095703125,291.850830078125,294.2312316894531,293.1499938964844,293.1499938964844,280.04998779296875,37666.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937987685203552,1.0,0.0,0.0,3.491130113601685,3.491152763366699,8.132524271786679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.37109375,0.0,1375.4215087890625,1895.4371337890625,0.0,3345.71435546875,0.8711928725242615,1.0,0.0,3.0,1.0,0.0
12137760,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.9990000128746032,0.5682600140571594,0.4589079022407532,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.208251953125,0.6831356883049011,0.160267561674118,0.1535210162401199,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105407714844,0.8334058523178101,0.2942636609077453,0.2069459706544876,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101745605469,0.7983543872833252,0.2572267651557922,0.2452751696109771,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096252441406,0.7554329037666321,0.2177177667617797,0.9877789616584778,284.2110595703125,284.95001220703125,299.6236572265625,288.9778747558594,298.470947265625,297.9098815917969,284.21539306640625,1.0,0.4673545062541961,0.4553452432155609,0.4553452432155609,1.0,1.0,-2.4638688564300537,0.8074577450752258,1.6564111709594729,0.2520923018455505,0.8453486561775208,0.8453486561775208,0.0,102.0607681274414,108.0,38559.296875,0.0,1279.10595703125,1.0,280.040283203125,282.6941223144531,291.906005859375,294.3262939453125,293.1499938964844,293.1499938964844,280.3500061035156,37522.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879092931747437,1.0,0.0,0.0,3.463831901550293,3.4638543128967285,8.00583961790835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.2392578125,0.0,1346.5511474609375,1895.4371337890625,0.0,3290.650390625,0.8649964332580566,1.0,0.0,3.0,1.0,0.0
12137820,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9990000128746032,0.5674871206283569,0.4608056545257568,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490051269531,0.6862136721611023,0.163069799542427,0.1561140865087509,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8338016271591187,0.2960155606269836,0.2081184983253479,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.7990430593490601,0.2590260505676269,0.2469093054533004,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7553392648696899,0.2186185717582702,0.9914855360984802,284.4516906738281,284.95001220703125,299.6434631347656,289.0238037109375,298.4865417480469,297.9219055175781,284.4559020996094,1.0,0.4698061347007751,0.4556587040424347,0.4556587040424347,1.0,1.0,-2.4770853519439697,0.8132728338241577,1.663812518119812,0.2549430727958679,0.8405742049217224,0.8405742049217224,0.0,103.0049057006836,96.0,37760.8203125,0.0,1299.1759033203125,1.0,280.3397827148437,282.9728088378906,291.967529296875,294.3369140625,293.1499938964844,293.1499938964844,280.6499938964844,37161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739732503890991,1.0,0.0,0.0,3.4190032482147217,3.419025421142578,7.799959576004767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.34521484375,0.0,1299.179443359375,1895.4371337890625,0.0,3160.077880859375,0.8548023700714111,1.0,0.0,3.0,1.0,0.0
12137880,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9990000128746032,0.5674871206283569,0.4608056545257568,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490051269531,0.6862136721611023,0.163069799542427,0.1561140865087509,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8338016271591187,0.2960155606269836,0.2081184983253479,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.7990430593490601,0.2590260505676269,0.2469093054533004,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7553392648696899,0.2186185717582702,0.9914855360984802,284.4516906738281,284.95001220703125,299.6434631347656,289.0238037109375,298.4865417480469,297.9219055175781,284.4559020996094,1.0,0.4698061347007751,0.4556587040424347,0.4556587040424347,1.0,1.0,-2.4770853519439697,0.8132728338241577,1.663812518119812,0.2549430727958679,0.8405742049217224,0.8405742049217224,0.0,103.0049057006836,96.0,37760.8203125,0.0,1299.1759033203125,1.0,280.3397827148437,282.9728088378906,291.967529296875,294.3369140625,293.1499938964844,293.1499938964844,280.6499938964844,37161.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739732503890991,1.0,0.0,0.0,3.4190032482147217,3.419025421142578,7.799959576004767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.34521484375,0.0,1299.179443359375,1895.4371337890625,0.0,3160.077880859375,0.8548023700714111,1.0,0.0,3.0,1.0,0.0
12137940,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.9990000128746032,0.5681564807891846,0.4521833658218384,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.6947311162948608,0.1658377349376678,0.1585905700922012,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.8402113914489746,0.29783496260643,0.2092769145965576,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8060203194618225,0.2608875334262848,0.248521089553833,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7610364556312561,0.2196812182664871,0.9955193996429444,284.67022705078125,284.95001220703125,299.6615295410156,289.0648498535156,298.5032653808594,297.9372253417969,284.6739196777344,1.0,0.4678232371807098,0.455947071313858,0.455947071313858,1.0,1.0,-2.477893829345703,0.8141269087791443,1.6637669801712036,0.2558538615703583,0.838917076587677,0.838917076587677,0.0,100.7078857421875,96.0,36869.52734375,0.0,1290.455322265625,1.0,280.63604736328125,283.2282409667969,292.01251220703125,294.3275756835937,293.1499938964844,293.1499938964844,280.6499938964844,36793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623752593994141,1.0,0.0,0.0,3.3909358978271484,3.3909575939178467,7.672421702409338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.68359375,0.0,1269.11083984375,1895.4371337890625,0.0,3051.283447265625,0.8483075499534607,1.0,0.0,3.0,1.0,0.0
12138000,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.9990000128746032,0.5683413147926331,0.4509903192520141,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.6957263350486755,0.166080892086029,0.158810019493103,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8410446643829346,0.2979893684387207,0.2093817591667175,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8069018721580505,0.2610485851764679,0.248666226863861,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.7617973685264587,0.2197776287794113,0.9959034323692322,284.6758117675781,284.95001220703125,299.6630859375,289.068359375,298.5047912597656,297.938720703125,284.6788024902344,1.0,0.4675115346908569,0.4559721648693084,0.4559721648693084,1.0,1.0,-2.4774868488311768,0.8140137195587158,1.6634730100631714,0.2558431029319763,0.8386960625648499,0.8386960625648499,0.0,100.37580108642578,99.0,36860.01171875,0.0,1288.5555419921875,1.0,280.6393737792969,283.2337341308594,292.0220642089844,294.342529296875,293.1499938964844,293.1499938964844,280.95001220703125,36773.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621920347213745,1.0,0.0,0.0,3.388924121856689,3.388945817947388,7.663320502615534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.783203125,0.0,1267.0162353515625,1895.4371337890625,0.0,3049.565185546875,0.8478414416313171,1.0,0.0,3.0,1.0,0.0
12138060,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5715182423591614,0.4445947408676147,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.703793466091156,0.1693051308393478,0.1617349088191986,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8466894626617432,0.3001625835895538,0.2108057737350464,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8128322958946228,0.2632738649845123,0.2506451308727264,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7669087648391724,0.2212299108505249,1.001739740371704,284.8932189941406,284.95001220703125,299.6825866699219,289.1111755371094,298.5223388671875,297.95465087890625,284.8965759277344,1.0,0.4676378071308136,0.4560651183128357,0.4560651183128357,1.0,1.0,-2.484402894973755,0.8169487118721008,1.6674541234970093,0.2570887804031372,0.8396320343017578,0.8396320343017578,0.0,98.8966064453125,102.0,36047.59765625,0.0,1290.7579345703125,1.0,280.9391174316406,283.4873962402344,292.0674133300781,294.337890625,293.1499938964844,293.1499938964844,281.25,36377.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507646322250366,1.0,0.0,0.0,3.373674869537353,3.3736963272094727,7.59450983878196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.83447265625,0.0,1249.5369873046875,1895.4371337890625,0.0,2942.432861328125,0.844150722026825,1.0,0.0,3.0,1.0,0.0
12138120,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5715182423591614,0.4445947408676147,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.703793466091156,0.1693051308393478,0.1617349088191986,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8466894626617432,0.3001625835895538,0.2108057737350464,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8128322958946228,0.2632738649845123,0.2506451308727264,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7669087648391724,0.2212299108505249,1.001739740371704,284.8932189941406,284.95001220703125,299.6825866699219,289.1111755371094,298.5223388671875,297.95465087890625,284.8965759277344,1.0,0.4676378071308136,0.4560651183128357,0.4560651183128357,1.0,1.0,-2.484402894973755,0.8169487118721008,1.6674541234970093,0.2570887804031372,0.8396320343017578,0.8396320343017578,0.0,98.8966064453125,102.0,36047.59765625,0.0,1290.7579345703125,1.0,280.9391174316406,283.4873962402344,292.0674133300781,294.337890625,293.1499938964844,293.1499938964844,281.25,36377.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507646322250366,1.0,0.0,0.0,3.373674869537353,3.3736963272094727,7.59450983878196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.83447265625,0.0,1249.5369873046875,1895.4371337890625,0.0,2942.432861328125,0.844150722026825,1.0,0.0,3.0,1.0,0.0
12138180,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9990000128746032,0.5747761726379395,0.4418717622756958,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.710091233253479,0.172715350985527,0.164884477853775,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.850412130355835,0.302529901266098,0.2123975455760955,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8167106509208679,0.2656846344470978,0.2528454661369324,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7703356146812439,0.2229318469762802,1.0089356899261477,285.1091003417969,284.95001220703125,299.701904296875,289.1518859863281,298.5306396484375,297.9565124511719,285.1122436523437,1.0,0.4693173170089721,0.4561580717563629,0.4561580717563629,1.0,1.0,-2.4981119632720947,0.8225399851799011,1.6755720376968384,0.2595865130424499,0.8434478044509888,0.8434478044509888,0.0,98.62692260742188,105.0,35321.765625,0.0,1306.4642333984375,1.0,281.239013671875,283.7362976074219,292.1112670898437,294.33721923828125,293.1499938964844,293.1499938964844,281.54998779296875,35976.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911937713623,1.0,0.0,0.0,3.3736250400543213,3.3736464977264404,7.59428530727746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.90478515625,0.0,1246.71728515625,1895.4371337890625,0.0,2840.892578125,0.8438102602958679,1.0,0.0,3.0,1.0,0.0
12138240,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.9990000128746032,0.5747761726379395,0.4418717622756958,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.710091233253479,0.172715350985527,0.164884477853775,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.850412130355835,0.302529901266098,0.2123975455760955,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8167106509208679,0.2656846344470978,0.2528454661369324,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7703356146812439,0.2229318469762802,1.0089356899261477,285.1091003417969,284.95001220703125,299.701904296875,289.1518859863281,298.5306396484375,297.9565124511719,285.1122436523437,1.0,0.4693173170089721,0.4561580717563629,0.4561580717563629,1.0,1.0,-2.4981119632720947,0.8225399851799011,1.6755720376968384,0.2595865130424499,0.8434478044509888,0.8434478044509888,0.0,98.62692260742188,105.0,35321.765625,0.0,1306.4642333984375,1.0,281.239013671875,283.7362976074219,292.1112670898437,294.33721923828125,293.1499938964844,293.1499938964844,281.54998779296875,35976.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911937713623,1.0,0.0,0.0,3.3736250400543213,3.3736464977264404,7.59428530727746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.90478515625,0.0,1246.71728515625,1895.4371337890625,0.0,2840.892578125,0.8438102602958679,1.0,0.0,3.0,1.0,0.0
12138300,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.9990000128746032,0.5762888193130493,0.4415207803249359,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.712649941444397,0.1744721382856369,0.1665151566267013,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8516998291015625,0.3037603497505188,0.21322563290596,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8180862665176392,0.266936719417572,0.2539931833744049,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7715580463409424,0.2238525599241256,1.0128945112228394,285.254638671875,284.95001220703125,299.7115173339844,289.1713256835937,298.533203125,297.9549865722656,285.26666259765625,1.0,0.4706225395202636,0.4562045633792877,0.4562045633792877,1.0,1.0,-2.506777763366699,0.8260501623153687,1.680727481842041,0.261150985956192,0.8468732833862305,0.8468732833862305,0.0,98.81855010986328,105.0,34623.40234375,0.0,1318.0152587890625,1.0,281.4906616210937,283.91729736328125,292.1076354980469,294.2449951171875,293.1499938964844,293.1499938964844,281.54998779296875,35769.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324553966522217,1.0,0.0,0.0,3.378878116607666,3.378899574279785,7.617953770022723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.4775390625,0.0,1250.3355712890625,1895.4371337890625,0.0,2771.31494140625,0.8448432087898254,1.0,0.0,3.0,1.0,0.0
12138360,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.9990000128746032,0.5778253078460693,0.4415675103664398,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7150177955627441,0.1762860268354416,0.1682156771421432,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8528385162353516,0.3050686120986938,0.2141298800706863,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.8193070888519287,0.2682558596134186,0.2552264928817749,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.772649884223938,0.2248425036668777,1.0172579288482666,285.3206787109375,284.95001220703125,299.7210693359375,289.1900939941406,298.5351257324219,297.95245361328125,285.3235778808594,1.0,0.4721930027008056,0.4561956524848938,0.4561956524848938,1.0,1.0,-2.516685724258423,0.8299499750137329,1.68673574924469,0.2628249526023865,0.8500552177429199,0.8500552177429199,0.0,99.15613555908205,108.0,34652.39453125,0.0,1331.8170166015625,1.0,281.5392150878906,283.9789123535156,292.1532592773437,294.3387756347656,293.1499938964844,293.1499938964844,281.8500061035156,35587.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298192024230957,1.0,0.0,0.0,3.388295888900757,3.388317346572876,7.660479468540871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.35498046875,0.0,1258.169189453125,1895.4371337890625,0.0,2746.762939453125,0.8467377424240112,1.0,0.0,3.0,1.0,0.0
12138420,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9990000128746032,0.5806861519813538,0.4430873394012451,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7189563512802124,0.1799979507923126,0.1717023849487304,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.8542912006378174,0.3077831864356994,0.2159957736730575,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8209770917892456,0.2709860205650329,0.2577742040157318,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.77408367395401,0.2269004881381988,1.026374578475952,285.5341186523437,284.95001220703125,299.74005126953125,289.22540283203125,298.54083251953125,297.9501342773437,285.53692626953125,1.0,0.4759710133075714,0.4561778604984283,0.4561778604984283,1.0,1.0,-2.538954257965088,0.8387022614479065,1.7002520561218262,0.2665825486183166,0.8595249652862549,0.8595249652862549,0.0,100.29117584228516,111.0,34130.9609375,0.0,1364.8160400390625,1.0,281.8393249511719,284.22235107421875,292.19439697265625,294.346923828125,293.1499938964844,293.1499938964844,282.1499938964844,35212.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207744359970093,1.0,0.0,0.0,3.417036294937134,3.417057991027832,7.790986842337588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.23583984375,0.0,1283.588623046875,1895.4371337890625,0.0,2662.74560546875,0.8528079390525818,1.0,0.0,3.0,1.0,0.0
12138480,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9990000128746032,0.5806861519813538,0.4430873394012451,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7189563512802124,0.1799979507923126,0.1717023849487304,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.8542912006378174,0.3077831864356994,0.2159957736730575,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8209770917892456,0.2709860205650329,0.2577742040157318,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.77408367395401,0.2269004881381988,1.026374578475952,285.5341186523437,284.95001220703125,299.74005126953125,289.22540283203125,298.54083251953125,297.9501342773437,285.53692626953125,1.0,0.4759710133075714,0.4561778604984283,0.4561778604984283,1.0,1.0,-2.538954257965088,0.8387022614479065,1.7002520561218262,0.2665825486183166,0.8595249652862549,0.8595249652862549,0.0,100.29117584228516,111.0,34130.9609375,0.0,1364.8160400390625,1.0,281.8393249511719,284.22235107421875,292.19439697265625,294.346923828125,293.1499938964844,293.1499938964844,282.1499938964844,35212.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207744359970093,1.0,0.0,0.0,3.417036294937134,3.417057991027832,7.790986842337588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.23583984375,0.0,1283.588623046875,1895.4371337890625,0.0,2662.74560546875,0.8528079390525818,1.0,0.0,3.0,1.0,0.0
12138540,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9990000128746032,0.5833582878112793,0.4459209144115448,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.7222496867179871,0.1838386356830597,0.1753276139497757,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.855086624622345,0.3106806576251983,0.2179992049932479,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8220300078392029,0.273878276348114,0.2604890763759613,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7748958468437195,0.2290844321250915,1.036143183708191,285.7471008300781,284.95001220703125,299.7588806152344,289.25750732421875,298.5484924316406,297.9506225585937,285.74969482421875,1.0,0.4804328978061676,0.4561600685119629,0.4561600685119629,1.0,1.0,-2.5641183853149414,0.8485957980155945,1.7155226469039917,0.2708312273025512,0.8718458414077759,0.8718458414077759,0.0,101.878173828125,114.0,33685.62109375,0.0,1404.0599365234375,1.0,282.13970947265625,284.4635314941406,292.2337341308594,294.3597717285156,293.1499938964844,293.1499938964844,282.45001220703125,34864.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131875991821289,1.0,0.0,0.0,3.4588735103607178,3.458895444869995,7.982936267580953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.17333984375,0.0,1322.695068359375,1895.4371337890625,0.0,2592.578125,0.8618294596672058,1.0,0.0,3.0,1.0,0.0
12138600,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9990000128746032,0.5833582878112793,0.4459209144115448,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.7222496867179871,0.1838386356830597,0.1753276139497757,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.855086624622345,0.3106806576251983,0.2179992049932479,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.8220300078392029,0.273878276348114,0.2604890763759613,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7748958468437195,0.2290844321250915,1.036143183708191,285.7471008300781,284.95001220703125,299.7588806152344,289.25750732421875,298.5484924316406,297.9506225585937,285.74969482421875,1.0,0.4804328978061676,0.4561600685119629,0.4561600685119629,1.0,1.0,-2.5641183853149414,0.8485957980155945,1.7155226469039917,0.2708312273025512,0.8718458414077759,0.8718458414077759,0.0,101.878173828125,114.0,33685.62109375,0.0,1404.0599365234375,1.0,282.13970947265625,284.4635314941406,292.2337341308594,294.3597717285156,293.1499938964844,293.1499938964844,282.45001220703125,34864.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131875991821289,1.0,0.0,0.0,3.4588735103607178,3.458895444869995,7.982936267580953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.17333984375,0.0,1322.695068359375,1895.4371337890625,0.0,2592.578125,0.8618294596672058,1.0,0.0,3.0,1.0,0.0
12138660,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.9990000128746032,0.5858710408210754,0.4496980607509613,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.7251075506210327,0.1877916306257248,0.1790720224380493,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.85544753074646,0.3137487471103668,0.220130518078804,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8226752281188965,0.2769195437431335,0.2633571028709411,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.7752810716629028,0.2313752025365829,1.0464539527893066,285.9573974609375,284.95001220703125,299.7774963378906,289.28594970703125,298.5570373535156,297.9530639648437,285.9598388671875,1.0,0.4854137599468231,0.4557919800281524,0.4557919800281524,1.0,1.0,-2.591549634933472,0.8587044477462769,1.7328451871871948,0.2747750282287597,0.8869596719741821,0.8869596719741821,0.0,103.80597686767578,117.0,33265.8125,0.0,1448.5067138671875,1.0,282.4402160644531,284.70050048828125,292.26788330078125,294.3700561523437,293.1499938964844,293.1499938964844,282.75,34555.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067179918289185,1.0,0.0,0.0,3.5122671127319336,3.512289524078369,8.23129880700435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.0908203125,0.0,1374.8662109375,1895.4371337890625,0.0,2533.00244140625,0.8734877109527588,1.0,0.0,3.0,1.0,0.0
12138720,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.9990000128746032,0.5858710408210754,0.4496980607509613,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560852050781,0.7251075506210327,0.1877916306257248,0.1790720224380493,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.85544753074646,0.3137487471103668,0.220130518078804,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8226752281188965,0.2769195437431335,0.2633571028709411,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.7752810716629028,0.2313752025365829,1.0464539527893066,285.9573974609375,284.95001220703125,299.7774963378906,289.28594970703125,298.5570373535156,297.9530639648437,285.9598388671875,1.0,0.4854137599468231,0.4557919800281524,0.4557919800281524,1.0,1.0,-2.591549634933472,0.8587044477462769,1.7328451871871948,0.2747750282287597,0.8869596719741821,0.8869596719741821,0.0,103.80597686767578,117.0,33265.8125,0.0,1448.5067138671875,1.0,282.4402160644531,284.70050048828125,292.26788330078125,294.3700561523437,293.1499938964844,293.1499938964844,282.75,34555.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067179918289185,1.0,0.0,0.0,3.5122671127319336,3.512289524078369,8.23129880700435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.0908203125,0.0,1374.8662109375,1895.4371337890625,0.0,2533.00244140625,0.8734877109527588,1.0,0.0,3.0,1.0,0.0
12138780,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.9990000128746032,0.588297963142395,0.4541202485561371,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.7276893854141235,0.1918524205684662,0.1829244643449783,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8555585145950317,0.3169867098331451,0.2223836034536361,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674499511719,0.8230816721916199,0.280107170343399,0.2663686871528625,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7754095196723938,0.233771339058876,1.0572611093521118,286.16796875,284.95001220703125,299.7959289550781,289.3103942871094,298.56622314453125,297.9565124511719,286.1704406738281,1.0,0.4907903671264648,0.455423891544342,0.455423891544342,1.0,1.0,-2.62080192565918,0.8694934844970703,1.7513083219528198,0.2789804935455322,0.9048839211463928,0.9048839211463928,0.0,105.98770904541016,120.0,32882.44140625,0.0,1497.404052734375,1.0,282.74078369140625,284.93524169921875,292.2961730957031,294.3760986328125,293.1499938964844,293.1499938964844,282.45001220703125,34294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009364008903503,1.0,0.0,0.0,3.575387477874756,3.5754103660583496,8.529813158020261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.43505859375,0.0,1439.228759765625,1895.4371337890625,0.0,2479.98974609375,0.8873948454856873,1.0,0.0,3.0,1.0,0.0
12138840,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.9990000128746032,0.588297963142395,0.4541202485561371,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.7276893854141235,0.1918524205684662,0.1829244643449783,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8555585145950317,0.3169867098331451,0.2223836034536361,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674499511719,0.8230816721916199,0.280107170343399,0.2663686871528625,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7754095196723938,0.233771339058876,1.0572611093521118,286.16796875,284.95001220703125,299.7959289550781,289.3103942871094,298.56622314453125,297.9565124511719,286.1704406738281,1.0,0.4907903671264648,0.455423891544342,0.455423891544342,1.0,1.0,-2.62080192565918,0.8694934844970703,1.7513083219528198,0.2789804935455322,0.9048839211463928,0.9048839211463928,0.0,105.98770904541016,120.0,32882.44140625,0.0,1497.404052734375,1.0,282.74078369140625,284.93524169921875,292.2961730957031,294.3760986328125,293.1499938964844,293.1499938964844,282.45001220703125,34294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009364008903503,1.0,0.0,0.0,3.575387477874756,3.5754103660583496,8.529813158020261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.43505859375,0.0,1439.228759765625,1895.4371337890625,0.0,2479.98974609375,0.8873948454856873,1.0,0.0,3.0,1.0,0.0
12138900,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9990000128746032,0.5886217951774597,0.4568358957767486,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.7286558747291565,0.1936858594417572,0.1848121136426925,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.8552230000495911,0.3182314336299896,0.2234445810317993,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8229400515556335,0.2814175486564636,0.2678136229515075,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.7751142978668213,0.2347108125686645,1.062388896942139,286.0421447753906,284.95001220703125,299.8050537109375,289.32098388671875,298.5741577148437,297.96319580078125,286.0326843261719,1.0,0.4935765862464905,0.455239862203598,0.455239862203598,1.0,1.0,-2.635507822036743,0.8749100565910339,1.760597825050354,0.2811185419559479,0.9109805822372437,0.9109805822372437,0.0,107.22786712646484,120.0,33821.9921875,0.0,1523.0015869140625,1.0,282.4999389648437,284.7606506347656,292.4027404785156,294.6363220214844,293.1499938964844,293.1499938964844,282.45001220703125,34346.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141010403633118,1.0,0.0,0.0,3.6064624786376953,3.6064858436584473,8.678728704580863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5478515625,0.0,1473.043701171875,1895.4371337890625,0.0,2601.009521484375,0.8943314552307129,1.0,0.0,3.0,1.0,0.0
12138960,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9990000128746032,0.5877948999404907,0.4608103632926941,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7286696434020996,0.195231944322586,0.1864314079284668,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.8536905646324158,0.3190077245235443,0.2241498976945877,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8217392563819885,0.2823454439640045,0.2688820660114288,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7736861109733582,0.2352556139230728,1.0658085346221924,285.993896484375,284.95001220703125,299.81414794921875,289.3304443359375,298.5849304199219,297.9745483398437,285.99267578125,1.0,0.4963194131851196,0.454938530921936,0.454938530921936,1.0,1.0,-2.648473024368286,0.8794121742248535,1.7690608501434326,0.282743901014328,0.9174078106880188,0.9174078106880188,0.0,108.75877380371094,123.0,34115.44140625,0.0,1547.7589111328125,1.0,282.45819091796875,284.7047424316406,292.422119140625,294.6521301269531,293.1499938964844,293.1499938964844,282.1499938964844,34421.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824320375919342,1.0,0.0,0.0,3.635123014450073,3.635146617889404,8.817216894385638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.82275390625,0.0,1504.9151611328125,1895.4371337890625,0.0,2695.64013671875,0.900830864906311,1.0,0.0,3.0,1.0,0.0
12139020,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9990000128746032,0.5833703279495239,0.471088707447052,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.7268691658973694,0.1976964920759201,0.1890674084424972,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8485650420188904,0.319717526435852,0.2249162197113037,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.8173852562904358,0.2834513783454895,0.270267903804779,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.7686312794685364,0.2354685962200164,1.0685746669769287,285.798828125,284.95001220703125,299.8321838378906,289.34576416015625,298.6007080078125,297.98931884765625,285.7973022460937,1.0,0.5015439391136169,0.4543358981609344,0.4543358981609344,1.0,1.0,-2.6699068546295166,0.886601984500885,1.7833048105239868,0.2851685285568237,0.9271283149719238,0.9271283149719238,0.0,112.34611511230467,126.0,35343.70703125,0.0,1593.9815673828125,1.0,282.1581726074219,284.4533996582031,292.44415283203125,294.7748107910156,293.1499938964844,293.1499938964844,281.8500061035156,34647.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479212522506714,1.0,0.0,0.0,3.686170101165772,3.6861941814422607,9.066590678230568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.7236328125,0.0,1563.559814453125,1895.4371337890625,0.0,2915.804443359375,0.9124298095703124,1.0,0.0,3.0,1.0,0.0
12139080,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9990000128746032,0.5833703279495239,0.471088707447052,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.7268691658973694,0.1976964920759201,0.1890674084424972,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8485650420188904,0.319717526435852,0.2249162197113037,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.8173852562904358,0.2834513783454895,0.270267903804779,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.7686312794685364,0.2354685962200164,1.0685746669769287,285.798828125,284.95001220703125,299.8321838378906,289.34576416015625,298.6007080078125,297.98931884765625,285.7973022460937,1.0,0.5015439391136169,0.4543358981609344,0.4543358981609344,1.0,1.0,-2.6699068546295166,0.886601984500885,1.7833048105239868,0.2851685285568237,0.9271283149719238,0.9271283149719238,0.0,112.34611511230467,126.0,35343.70703125,0.0,1593.9815673828125,1.0,282.1581726074219,284.4533996582031,292.44415283203125,294.7748107910156,293.1499938964844,293.1499938964844,281.8500061035156,34647.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479212522506714,1.0,0.0,0.0,3.686170101165772,3.6861941814422607,9.066590678230568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.7236328125,0.0,1563.559814453125,1895.4371337890625,0.0,2915.804443359375,0.9124298095703124,1.0,0.0,3.0,1.0,0.0
12139140,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5760511159896851,0.4829345941543579,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.7236578464508057,0.1995438933372497,0.1910708844661712,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8421089053153992,0.3197069764137268,0.225111499428749,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8115424513816833,0.283863365650177,0.2709298133850097,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.7620432376861572,0.2349224537611007,1.0674866437911987,285.6001281738281,284.95001220703125,299.8500061035156,289.3558959960937,298.5969543457031,297.9751892089844,285.5986022949219,1.0,0.5063005089759827,0.4537332653999328,0.4537332653999328,1.0,1.0,-2.686275720596313,0.8917861580848694,1.7944896221160889,0.2866911888122558,0.9341570138931274,0.9341570138931274,0.0,116.27052307128906,114.0,36534.8984375,0.0,1635.169677734375,1.0,281.8577880859375,284.2036437988281,292.432861328125,294.840576171875,293.1499938964844,293.1499938964844,281.54998779296875,34906.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662620186805725,1.0,0.0,0.0,3.727522611618042,3.7275471687316895,9.271155363421711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.9013671875,0.0,1612.7799072265625,1895.4371337890625,0.0,3087.744873046875,0.9218881130218506,1.0,0.0,3.0,1.0,0.0
12139200,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5760511159896851,0.4829345941543579,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.7236578464508057,0.1995438933372497,0.1910708844661712,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.8421089053153992,0.3197069764137268,0.225111499428749,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8115424513816833,0.283863365650177,0.2709298133850097,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.7620432376861572,0.2349224537611007,1.0674866437911987,285.6001281738281,284.95001220703125,299.8500061035156,289.3558959960937,298.5969543457031,297.9751892089844,285.5986022949219,1.0,0.5063005089759827,0.4537332653999328,0.4537332653999328,1.0,1.0,-2.686275720596313,0.8917861580848694,1.7944896221160889,0.2866911888122558,0.9341570138931274,0.9341570138931274,0.0,116.27052307128906,114.0,36534.8984375,0.0,1635.169677734375,1.0,281.8577880859375,284.2036437988281,292.432861328125,294.840576171875,293.1499938964844,293.1499938964844,281.54998779296875,34906.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662620186805725,1.0,0.0,0.0,3.727522611618042,3.7275471687316895,9.271155363421711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.9013671875,0.0,1612.7799072265625,1895.4371337890625,0.0,3087.744873046875,0.9218881130218506,1.0,0.0,3.0,1.0,0.0
