time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9990000128746032,0.5657029747962952,0.4873397648334503,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7214462757110596,0.1987676173448562,0.1909324675798416,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8380724787712097,0.3171011209487915,0.2237272262573242,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.8075910210609436,0.2815788388252258,0.2693910896778106,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7569326162338257,0.2315157055854797,1.0553828477859497,285.3860168457031,284.95001220703125,299.86773681640625,289.3627319335937,298.5802001953125,297.9433288574219,285.38299560546875,1.0,0.5046417117118835,0.4532143473625183,0.4532143473625183,1.0,1.0,-2.673382043838501,0.8856173753738403,1.787764549255371,0.2837620973587036,0.9382747411727904,0.9382747411727904,0.0,117.10066223144533,102.0,37486.0703125,0.0,1620.544189453125,1.0,281.5574951171875,283.9456481933594,292.4210205078125,294.8931884765625,293.1499938964844,293.1499938964844,281.25,35181.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807858824729919,1.0,0.0,0.0,3.7587544918060303,3.758779525756836,9.427167810827086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.4326171875,0.0,1651.258056640625,1895.4371337890625,0.0,3223.9453125,0.9290850162506104,1.0,0.0,3.0,1.0,0.0
12139320,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9990000128746032,0.5657029747962952,0.4873397648334503,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7214462757110596,0.1987676173448562,0.1909324675798416,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8380724787712097,0.3171011209487915,0.2237272262573242,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.8075910210609436,0.2815788388252258,0.2693910896778106,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7569326162338257,0.2315157055854797,1.0553828477859497,285.3860168457031,284.95001220703125,299.86773681640625,289.3627319335937,298.5802001953125,297.9433288574219,285.38299560546875,1.0,0.5046417117118835,0.4532143473625183,0.4532143473625183,1.0,1.0,-2.673382043838501,0.8856173753738403,1.787764549255371,0.2837620973587036,0.9382747411727904,0.9382747411727904,0.0,117.10066223144533,102.0,37486.0703125,0.0,1620.544189453125,1.0,281.5574951171875,283.9456481933594,292.4210205078125,294.8931884765625,293.1499938964844,293.1499938964844,281.25,35181.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807858824729919,1.0,0.0,0.0,3.7587544918060303,3.758779525756836,9.427167810827086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.4326171875,0.0,1651.258056640625,1895.4371337890625,0.0,3223.9453125,0.9290850162506104,1.0,0.0,3.0,1.0,0.0
12139380,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.5576381087303162,0.4805864095687866,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7241530418395996,0.1985665261745453,0.1905608028173446,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8399472832679749,0.3150967955589294,0.2222004383802414,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8095144033432007,0.2798226475715637,0.2675632238388061,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7570876479148865,0.2285825759172439,1.0414108037948608,285.1575927734375,284.95001220703125,299.885498046875,289.36834716796875,298.57342529296875,297.9274597167969,285.154296875,1.0,0.498586356639862,0.4526954591274261,0.4526954591274261,1.0,1.0,-2.6440088748931885,0.8730302453041077,1.770978569984436,0.2777402997016907,0.9392178654670716,0.9392178654670716,0.0,114.13887786865234,90.0,38227.546875,0.0,1565.8231201171875,1.0,281.2572937011719,283.6795349121094,292.4091186523437,294.92877197265625,293.1499938964844,293.1499938964844,280.95001220703125,35473.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891719400882721,1.0,0.0,0.0,3.77914834022522,3.779173612594605,9.529742328595604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.12841796875,0.0,1677.574462890625,1895.4371337890625,0.0,3326.283447265625,0.9338582754135132,1.0,0.0,3.0,1.0,0.0
12139440,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.9990000128746032,0.5576381087303162,0.4805864095687866,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7241530418395996,0.1985665261745453,0.1905608028173446,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8399472832679749,0.3150967955589294,0.2222004383802414,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8095144033432007,0.2798226475715637,0.2675632238388061,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7570876479148865,0.2285825759172439,1.0414108037948608,285.1575927734375,284.95001220703125,299.885498046875,289.36834716796875,298.57342529296875,297.9274597167969,285.154296875,1.0,0.498586356639862,0.4526954591274261,0.4526954591274261,1.0,1.0,-2.6440088748931885,0.8730302453041077,1.770978569984436,0.2777402997016907,0.9392178654670716,0.9392178654670716,0.0,114.13887786865234,90.0,38227.546875,0.0,1565.8231201171875,1.0,281.2572937011719,283.6795349121094,292.4091186523437,294.92877197265625,293.1499938964844,293.1499938964844,280.95001220703125,35473.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891719400882721,1.0,0.0,0.0,3.77914834022522,3.779173612594605,9.529742328595604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.12841796875,0.0,1677.574462890625,1895.4371337890625,0.0,3326.283447265625,0.9338582754135132,1.0,0.0,3.0,1.0,0.0
12139500,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.5547908544540405,0.4735762476921081,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7273573875427246,0.1985804587602615,0.1904795318841934,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8430390954017639,0.314199149608612,0.2215200960636139,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8126025199890137,0.2790489792823791,0.266750305891037,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7592031359672546,0.2272634953260421,1.0350031852722168,284.9940185546875,284.95001220703125,299.8943786621094,289.3707275390625,298.5723876953125,297.92340087890625,284.9820251464844,1.0,0.4943717122077942,0.4524360001087188,0.4524360001087188,1.0,1.0,-2.625997304916382,0.865439772605896,1.7605575323104858,0.274148017168045,0.9379306435585022,0.9379306435585022,0.0,111.53257751464844,90.0,38951.4609375,0.0,1529.2677001953125,1.0,280.9978332519531,283.4769592285156,292.43017578125,295.0447082519531,293.1499938964844,293.1499938964844,280.95001220703125,35632.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985912203788757,1.0,0.0,0.0,3.785372734069824,3.785398006439209,9.561159686199971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.72607421875,0.0,1686.205810546875,1895.4371337890625,0.0,3390.448974609375,0.9353306293487548,1.0,0.0,3.0,1.0,0.0
12139560,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.552672803401947,0.4648457467556,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7314334511756897,0.1986154168844223,0.1903887838125229,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8471671342849731,0.313290387392044,0.2207968384027481,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8166223168373108,0.2782752215862274,0.2659007012844085,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7623257040977478,0.2259934544563293,1.02865469455719,284.9238586425781,284.95001220703125,299.9032897949219,289.3728332519531,298.5729675292969,297.9208068847656,284.9202880859375,1.0,0.4895193874835968,0.452680766582489,0.452680766582489,1.0,1.0,-2.605882406234741,0.8579877614974976,1.7478947639465332,0.2711513638496399,0.9370039701461792,0.9370039701461792,0.0,108.4124984741211,78.0,38830.703125,0.0,1488.0450439453125,1.0,280.957275390625,283.4116516113281,292.400634765625,294.9584350585937,293.1499938964844,293.1499938964844,280.6499938964844,35772.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900044858455658,1.0,0.0,0.0,3.7884812355041504,3.788506746292114,9.576870070304722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.7685546875,0.0,1690.9952392578125,1895.4371337890625,0.0,3404.00244140625,0.9361485838890076,1.0,0.0,3.0,1.0,0.0
12139620,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9990000128746032,0.5507809519767761,0.4426086843013763,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.7425277233123779,0.1987830847501754,0.1902903914451599,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8589612245559692,0.3115126192569732,0.2193892747163772,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.827621579170227,0.2767742872238159,0.2642503678798675,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.7719306945800781,0.2236619740724563,1.016845464706421,284.685791015625,284.95001220703125,299.92108154296875,289.3761291503906,298.5771484375,297.92041015625,284.6820373535156,1.0,0.4782900512218475,0.4531702995300293,0.4531702995300293,1.0,1.0,-2.561186075210572,0.8414431214332581,1.719743013381958,0.2644695937633514,0.9315876364707948,0.9315876364707948,0.0,100.91214752197266,81.0,39344.34765625,0.0,1396.0318603515625,1.0,280.6571655273437,283.14532470703125,292.3952941894531,294.9852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066265821456908,1.0,0.0,0.0,3.786346673965454,3.786372184753418,9.56608118940494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0927734375,0.0,1690.865966796875,1895.4371337890625,0.0,3465.271240234375,0.9358675479888916,1.0,0.0,3.0,1.0,0.0
12139680,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9990000128746032,0.5507809519767761,0.4426086843013763,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.7425277233123779,0.1987830847501754,0.1902903914451599,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8589612245559692,0.3115126192569732,0.2193892747163772,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.827621579170227,0.2767742872238159,0.2642503678798675,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.7719306945800781,0.2236619740724563,1.016845464706421,284.685791015625,284.95001220703125,299.92108154296875,289.3761291503906,298.5771484375,297.92041015625,284.6820373535156,1.0,0.4782900512218475,0.4531702995300293,0.4531702995300293,1.0,1.0,-2.561186075210572,0.8414431214332581,1.719743013381958,0.2644695937633514,0.9315876364707948,0.9315876364707948,0.0,100.91214752197266,81.0,39344.34765625,0.0,1396.0318603515625,1.0,280.6571655273437,283.14532470703125,292.3952941894531,294.9852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066265821456908,1.0,0.0,0.0,3.786346673965454,3.786372184753418,9.56608118940494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0927734375,0.0,1690.865966796875,1895.4371337890625,0.0,3465.271240234375,0.9358675479888916,1.0,0.0,3.0,1.0,0.0
12139740,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552001953125,0.9990000128746032,0.5503082871437073,0.4286075830459595,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.7502420544624329,0.1990454643964767,0.1903760731220245,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8664023876190186,0.3097456395626068,0.2180545479059219,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559631347656,0.8344170451164246,0.2752894163131714,0.2627075910568237,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.7776753902435303,0.2215404361486435,1.006477952003479,284.4554748535156,284.95001220703125,299.9388732910156,289.3782958984375,298.5813293457031,297.9193115234375,284.4526672363281,1.0,0.471013456583023,0.4536598026752472,0.4536598026752472,1.0,1.0,-2.528533458709717,0.8296290040016174,1.6989043951034546,0.2595150768756866,0.9231314063072203,0.9231314063072203,0.0,96.18929290771484,84.0,40003.90234375,0.0,1333.920166015625,1.0,280.35723876953125,282.8954162597656,292.3948974609375,295.0214233398437,293.1499938964844,293.1499938964844,280.04998779296875,36407.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126154184341432,1.0,0.0,0.0,3.772185802459717,3.7722110748291016,9.494660844211468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.853515625,0.0,1676.5557861328125,1895.4371337890625,0.0,3520.860107421875,0.9328973293304444,1.0,0.0,3.0,1.0,0.0
12139800,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552001953125,0.9990000128746032,0.5503082871437073,0.4286075830459595,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45672607421875,0.7502420544624329,0.1990454643964767,0.1903760731220245,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8664023876190186,0.3097456395626068,0.2180545479059219,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559631347656,0.8344170451164246,0.2752894163131714,0.2627075910568237,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.7776753902435303,0.2215404361486435,1.006477952003479,284.4554748535156,284.95001220703125,299.9388732910156,289.3782958984375,298.5813293457031,297.9193115234375,284.4526672363281,1.0,0.471013456583023,0.4536598026752472,0.4536598026752472,1.0,1.0,-2.528533458709717,0.8296290040016174,1.6989043951034546,0.2595150768756866,0.9231314063072203,0.9231314063072203,0.0,96.18929290771484,84.0,40003.90234375,0.0,1333.920166015625,1.0,280.35723876953125,282.8954162597656,292.3948974609375,295.0214233398437,293.1499938964844,293.1499938964844,280.04998779296875,36407.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126154184341432,1.0,0.0,0.0,3.772185802459717,3.7722110748291016,9.494660844211468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.853515625,0.0,1676.5557861328125,1895.4371337890625,0.0,3520.860107421875,0.9328973293304444,1.0,0.0,3.0,1.0,0.0
12139860,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9990000128746032,0.5485880970954895,0.4217600524425506,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23992919921875,0.7544132471084595,0.1993398815393448,0.1905844807624817,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391357421875,0.869375467300415,0.3079820573329925,0.2167795896530151,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.8371580839157104,0.2737928330898285,0.2612362205982208,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.7794139981269836,0.2194796800613403,0.9969190955162048,284.2388916015625,284.95001220703125,299.9566650390625,289.3793640136719,298.58514404296875,297.9159240722656,284.23663330078125,1.0,0.4663580656051636,0.4545836448669433,0.4545836448669433,1.0,1.0,-2.505764961242676,0.8224954605102539,1.6832696199417114,0.2571468651294708,0.9118905663490297,0.9118905663490297,0.0,93.6996841430664,87.0,40712.84375,0.0,1294.894775390625,1.0,280.057373046875,282.6581420898437,292.3978271484375,295.0664978027344,293.1499938964844,293.1499938964844,279.75,36744.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190261960029602,1.0,0.0,0.0,3.7455687522888175,3.745593786239624,9.361141906083504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.228515625,0.0,1647.83154296875,1895.4371337890625,0.0,3580.1689453125,0.927146852016449,1.0,0.0,3.0,1.0,0.0
12139920,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9990000128746032,0.5485880970954895,0.4217600524425506,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23992919921875,0.7544132471084595,0.1993398815393448,0.1905844807624817,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391357421875,0.869375467300415,0.3079820573329925,0.2167795896530151,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.8371580839157104,0.2737928330898285,0.2612362205982208,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.7794139981269836,0.2194796800613403,0.9969190955162048,284.2388916015625,284.95001220703125,299.9566650390625,289.3793640136719,298.58514404296875,297.9159240722656,284.23663330078125,1.0,0.4663580656051636,0.4545836448669433,0.4545836448669433,1.0,1.0,-2.505764961242676,0.8224954605102539,1.6832696199417114,0.2571468651294708,0.9118905663490297,0.9118905663490297,0.0,93.6996841430664,87.0,40712.84375,0.0,1294.894775390625,1.0,280.057373046875,282.6581420898437,292.3978271484375,295.0664978027344,293.1499938964844,293.1499938964844,279.75,36744.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190261960029602,1.0,0.0,0.0,3.7455687522888175,3.745593786239624,9.361141906083504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.228515625,0.0,1647.83154296875,1895.4371337890625,0.0,3580.1689453125,0.927146852016449,1.0,0.0,3.0,1.0,0.0
12139980,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.9990000128746032,0.545094907283783,0.4200743436813354,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.755717396736145,0.1996131539344787,0.1908349245786667,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338134765625,0.8688724637031555,0.3062156438827514,0.2155406922101974,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.8367533087730408,0.2722661793231964,0.259790688753128,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.7779634594917297,0.2173800319433212,0.9875147938728333,284.0336303710937,284.95001220703125,299.97442626953125,289.3793640136719,298.5882263183594,297.910888671875,284.0318908691406,1.0,0.4636170566082001,0.4555075168609619,0.4555075168609619,1.0,1.0,-2.489511489868164,0.8179272413253784,1.6715843677520752,0.255889356136322,0.8979928493499756,0.8979928493499756,0.0,92.7347183227539,90.0,41435.78515625,0.0,1270.87158203125,1.0,279.75762939453125,282.43243408203125,292.4000244140625,295.1132202148437,293.1499938964844,293.1499938964844,280.04998779296875,37103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258859753608704,1.0,0.0,0.0,3.7056210041046143,3.705645799636841,9.162527589978708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.0185546875,0.0,1604.31787109375,1895.4371337890625,0.0,3643.375244140625,0.9184398651123048,1.0,0.0,3.0,1.0,0.0
12140040,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.9990000128746032,0.545094907283783,0.4200743436813354,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.755717396736145,0.1996131539344787,0.1908349245786667,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338134765625,0.8688724637031555,0.3062156438827514,0.2155406922101974,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.033935546875,0.8367533087730408,0.2722661793231964,0.259790688753128,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.7779634594917297,0.2173800319433212,0.9875147938728333,284.0336303710937,284.95001220703125,299.97442626953125,289.3793640136719,298.5882263183594,297.910888671875,284.0318908691406,1.0,0.4636170566082001,0.4555075168609619,0.4555075168609619,1.0,1.0,-2.489511489868164,0.8179272413253784,1.6715843677520752,0.255889356136322,0.8979928493499756,0.8979928493499756,0.0,92.7347183227539,90.0,41435.78515625,0.0,1270.87158203125,1.0,279.75762939453125,282.43243408203125,292.4000244140625,295.1132202148437,293.1499938964844,293.1499938964844,280.04998779296875,37103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258859753608704,1.0,0.0,0.0,3.7056210041046143,3.705645799636841,9.162527589978708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.0185546875,0.0,1604.31787109375,1895.4371337890625,0.0,3643.375244140625,0.9184398651123048,1.0,0.0,3.0,1.0,0.0
12140100,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1660461425781,0.9990000128746032,0.5434436202049255,0.4204139113426208,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15985107421875,0.7557871341705322,0.199974924325943,0.1910433620214462,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.867962658405304,0.3057546615600586,0.2150410115718841,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628112792969,0.835929274559021,0.2718167304992676,0.259183406829834,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.7765945792198181,0.2165726870298385,0.983203649520874,284.1648864746094,284.95001220703125,299.9833068847656,289.3789367675781,298.59149169921875,297.9107360839844,284.176025390625,1.0,0.462810069322586,0.4559694230556488,0.4559694230556488,1.0,1.0,-2.4836559295654297,0.8165332674980164,1.667122721672058,0.2556125223636627,0.8939908146858215,0.8939908146858215,0.0,92.62102508544922,90.0,40387.984375,0.0,1263.2760009765625,1.0,280.0023498535156,282.60357666015625,292.3192443847656,294.87225341796875,293.1499938964844,293.1499938964844,280.04998779296875,37104.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157111644744872,1.0,0.0,0.0,3.6843278408050537,3.684352397918701,9.05753154256672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.1162109375,0.0,1580.0364990234375,1895.4371337890625,0.0,3549.52685546875,0.9137442111968994,1.0,0.0,3.0,1.0,0.0
12140160,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232360839844,0.9990000128746032,0.5423507690429688,0.4204851388931274,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2219543457031,0.7563831806182861,0.2006192505359649,0.1915388107299804,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.8677417039871216,0.3057694733142853,0.2149138152599334,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225646972656,0.8356665968894958,0.2717467546463012,0.2589668333530426,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221374511719,0.7758054733276367,0.2160940170288086,0.9804284572601318,284.2229919433594,284.95001220703125,299.9921569824219,289.3782653808594,298.5965576171875,297.9134826660156,284.2253723144531,1.0,0.4623880684375763,0.4562427401542663,0.4562427401542663,1.0,1.0,-2.4805848598480225,0.8158933520317078,1.6646915674209597,0.2554590404033661,0.8897750377655029,0.8897750377655029,0.0,92.53083038330078,93.0,40192.10546875,0.0,1259.176513671875,1.0,280.0423889160156,282.65966796875,292.3136291503906,294.8795166015625,293.1499938964844,293.1499938964844,280.3500061035156,37072.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085279107093812,1.0,0.0,0.0,3.664774179458618,3.664798498153688,8.961644653027179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.45361328125,0.0,1557.7259521484375,1895.4371337890625,0.0,3482.936767578125,0.9093274474143982,1.0,0.0,3.0,1.0,0.0
12140220,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9990000128746032,0.5412130355834961,0.4208358228206634,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381408691406,0.758186399936676,0.2024508863687515,0.1931008696556091,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.8680543303489685,0.3066281974315643,0.2153248041868209,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.8357659578323364,0.2723083794116974,0.2592814564704895,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.7749683856964111,0.2157959640026092,0.9781256914138794,284.4393310546875,284.95001220703125,300.0098571777344,289.3761291503906,298.6094970703125,297.92266845703125,284.442138671875,1.0,0.4625875651836395,0.4567893743515014,0.4567893743515014,1.0,1.0,-2.480980634689331,0.8171424269676208,1.663838267326355,0.2562329173088074,0.8846864700317383,0.8846864700317383,0.0,92.6151123046875,96.0,39054.234375,0.0,1260.010986328125,1.0,280.3417358398437,282.9083557128906,292.3020935058594,294.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,36893.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902459144592285,1.0,0.0,0.0,3.630604267120361,3.630628108978272,8.795308872322494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.07080078125,0.0,1518.344970703125,1895.4371337890625,0.0,3312.50732421875,0.9015881419181824,1.0,0.0,3.0,1.0,0.0
12140280,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9990000128746032,0.5412130355834961,0.4208358228206634,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381408691406,0.758186399936676,0.2024508863687515,0.1931008696556091,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.8680543303489685,0.3066281974315643,0.2153248041868209,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.8357659578323364,0.2723083794116974,0.2592814564704895,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.7749683856964111,0.2157959640026092,0.9781256914138794,284.4393310546875,284.95001220703125,300.0098571777344,289.3761291503906,298.6094970703125,297.92266845703125,284.442138671875,1.0,0.4625875651836395,0.4567893743515014,0.4567893743515014,1.0,1.0,-2.480980634689331,0.8171424269676208,1.663838267326355,0.2562329173088074,0.8846864700317383,0.8846864700317383,0.0,92.6151123046875,96.0,39054.234375,0.0,1260.010986328125,1.0,280.3417358398437,282.9083557128906,292.3020935058594,294.7772521972656,293.1499938964844,293.1499938964844,280.6499938964844,36893.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902459144592285,1.0,0.0,0.0,3.630604267120361,3.630628108978272,8.795308872322494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.07080078125,0.0,1518.344970703125,1895.4371337890625,0.0,3312.50732421875,0.9015881419181824,1.0,0.0,3.0,1.0,0.0
12140340,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9990000128746032,0.5409168004989624,0.4219976365566253,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.7602052092552185,0.2047832459211349,0.1952087879180908,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.8685810565948486,0.3081846535205841,0.2163108438253402,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.8360464572906494,0.2734867334365845,0.2602764070034027,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7744808793067932,0.2161181569099426,0.9790050983428956,284.65875244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.62420654296875,297.9339904785156,284.66168212890625,1.0,0.4640032649040222,0.4573360085487366,0.4573360085487366,1.0,1.0,-2.488339900970459,0.8211408257484436,1.6671992540359497,0.2582075893878937,0.8825459480285645,0.8825459480285645,0.0,93.12865447998048,99.0,38057.203125,0.0,1271.1134033203125,1.0,280.6414794921875,283.15948486328125,292.3115539550781,294.7194519042969,293.1499938964844,293.1499938964844,280.95001220703125,36633.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750683069229126,1.0,0.0,0.0,3.606020450592041,3.606044292449951,8.676601623847091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.212890625,0.0,1489.4715576171875,1895.4371337890625,0.0,3170.347412109375,0.8959275484085083,1.0,0.0,3.0,1.0,0.0
12140400,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.9990000128746032,0.5409168004989624,0.4219976365566253,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.7602052092552185,0.2047832459211349,0.1952087879180908,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.8685810565948486,0.3081846535205841,0.2163108438253402,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.8360464572906494,0.2734867334365845,0.2602764070034027,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7744808793067932,0.2161181569099426,0.9790050983428956,284.65875244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.62420654296875,297.9339904785156,284.66168212890625,1.0,0.4640032649040222,0.4573360085487366,0.4573360085487366,1.0,1.0,-2.488339900970459,0.8211408257484436,1.6671992540359497,0.2582075893878937,0.8825459480285645,0.8825459480285645,0.0,93.12865447998048,99.0,38057.203125,0.0,1271.1134033203125,1.0,280.6414794921875,283.15948486328125,292.3115539550781,294.7194519042969,293.1499938964844,293.1499938964844,280.95001220703125,36633.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750683069229126,1.0,0.0,0.0,3.606020450592041,3.606044292449951,8.676601623847091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.212890625,0.0,1489.4715576171875,1895.4371337890625,0.0,3170.347412109375,0.8959275484085083,1.0,0.0,3.0,1.0,0.0
12140460,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.5409350991249084,0.4242663979530334,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7620018124580383,0.2074391543865203,0.1976678669452667,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8688036203384399,0.3101699948310852,0.217640221118927,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8360578417778015,0.2750460803508758,0.2616870999336242,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7738681435585022,0.2168551534414291,0.9819687008857728,284.87530517578125,284.95001220703125,300.0450134277344,289.36883544921875,298.633056640625,297.9371032714844,284.87811279296875,1.0,0.4664118587970733,0.4574965238571167,0.4574965238571167,1.0,1.0,-2.500868558883667,0.8264621496200562,1.6744064092636108,0.26035076379776,0.8832791447639465,0.8832791447639465,0.0,94.09039306640624,102.0,37226.49609375,0.0,1290.5263671875,1.0,280.9413146972656,283.4134826660156,292.3223571777344,294.6783752441406,293.1499938964844,293.1499938964844,281.25,36330.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630136251449585,1.0,0.0,0.0,3.59277081489563,3.592794418334961,8.612958026787965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.85595703125,0.0,1472.8580322265625,1895.4371337890625,0.0,3057.271484375,0.8927584290504456,1.0,0.0,3.0,1.0,0.0
12140520,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.5409350991249084,0.4242663979530334,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7620018124580383,0.2074391543865203,0.1976678669452667,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8688036203384399,0.3101699948310852,0.217640221118927,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8360578417778015,0.2750460803508758,0.2616870999336242,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7738681435585022,0.2168551534414291,0.9819687008857728,284.87530517578125,284.95001220703125,300.0450134277344,289.36883544921875,298.633056640625,297.9371032714844,284.87811279296875,1.0,0.4664118587970733,0.4574965238571167,0.4574965238571167,1.0,1.0,-2.500868558883667,0.8264621496200562,1.6744064092636108,0.26035076379776,0.8832791447639465,0.8832791447639465,0.0,94.09039306640624,102.0,37226.49609375,0.0,1290.5263671875,1.0,280.9413146972656,283.4134826660156,292.3223571777344,294.6783752441406,293.1499938964844,293.1499938964844,281.25,36330.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630136251449585,1.0,0.0,0.0,3.59277081489563,3.592794418334961,8.612958026787965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.85595703125,0.0,1472.8580322265625,1895.4371337890625,0.0,3057.271484375,0.8927584290504456,1.0,0.0,3.0,1.0,0.0
12140580,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.5409996509552002,0.4275645017623901,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7634810209274292,0.210328608751297,0.2003746777772903,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8686401844024658,0.3124676942825317,0.2192089110612869,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8357179164886475,0.2768703997135162,0.2633786201477051,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.773037314414978,0.217893049120903,0.9864619374275208,285.0895080566406,284.95001220703125,300.0625,289.3637084960937,298.6420593261719,297.94012451171875,285.0922241210937,1.0,0.4696188271045685,0.4576570093631744,0.4576570093631744,1.0,1.0,-2.51739501953125,0.8333421945571899,1.68405282497406,0.2631569802761078,0.8868496417999268,0.8868496417999268,0.0,95.44916534423828,105.0,36455.41015625,0.0,1316.7896728515625,1.0,281.2412414550781,283.66314697265625,292.3272399902344,294.6367492675781,293.1499938964844,293.1499938964844,281.54998779296875,36007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529740571975708,1.0,0.0,0.0,3.591595411300659,3.591618776321411,8.607323138676293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.43359375,0.0,1469.210205078125,1895.4371337890625,0.0,2963.134033203125,0.8922653794288635,1.0,0.0,3.0,1.0,0.0
12140640,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.5409996509552002,0.4275645017623901,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7634810209274292,0.210328608751297,0.2003746777772903,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8686401844024658,0.3124676942825317,0.2192089110612869,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8357179164886475,0.2768703997135162,0.2633786201477051,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.773037314414978,0.217893049120903,0.9864619374275208,285.0895080566406,284.95001220703125,300.0625,289.3637084960937,298.6420593261719,297.94012451171875,285.0922241210937,1.0,0.4696188271045685,0.4576570093631744,0.4576570093631744,1.0,1.0,-2.51739501953125,0.8333421945571899,1.68405282497406,0.2631569802761078,0.8868496417999268,0.8868496417999268,0.0,95.44916534423828,105.0,36455.41015625,0.0,1316.7896728515625,1.0,281.2412414550781,283.66314697265625,292.3272399902344,294.6367492675781,293.1499938964844,293.1499938964844,281.54998779296875,36007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529740571975708,1.0,0.0,0.0,3.591595411300659,3.591618776321411,8.607323138676293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.43359375,0.0,1469.210205078125,1895.4371337890625,0.0,2963.134033203125,0.8922653794288635,1.0,0.0,3.0,1.0,0.0
12140700,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9990000128746032,0.540984034538269,0.4296331405639648,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7640335559844971,0.211832121014595,0.2017835676670074,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.8683435916900635,0.3137002289295196,0.2200449705123901,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.8353540301322937,0.2778497636318207,0.2642844021320343,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7724570035934448,0.2184792160987854,0.9890323281288148,285.23895263671875,284.95001220703125,300.0711975097656,289.3607788085937,298.6470642089844,297.9423522949219,285.2506103515625,1.0,0.4714647829532623,0.4577372372150421,0.4577372372150421,1.0,1.0,-2.5267529487609863,0.8372158408164978,1.6895370483398438,0.2647503316402435,0.8902110457420349,0.8902110457420349,0.0,96.27532958984376,105.0,35707.04296875,0.0,1332.043701171875,1.0,281.4971618652344,283.8506164550781,292.3014831542969,294.51812744140625,293.1499938964844,293.1499938964844,281.54998779296875,35833.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459464311599731,1.0,0.0,0.0,3.595358371734619,3.59538197517395,8.625368650427845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.0947265625,0.0,1471.9927978515625,1895.4371337890625,0.0,2897.31982421875,0.8930169343948364,1.0,0.0,3.0,1.0,0.0
12140760,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012390136719,0.9990000128746032,0.5410070419311523,0.4317575693130493,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7646462321281433,0.2133968621492386,0.2032710760831833,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8681361675262451,0.3150299191474914,0.2209752649068832,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.8350568413734436,0.2789058685302734,0.2652888894081116,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.771955132484436,0.2191372662782669,0.9920096397399902,285.30096435546875,284.95001220703125,300.07989501953125,289.3576354980469,298.6518249511719,297.9444885253906,285.3035583496094,1.0,0.473457783460617,0.4576521217823028,0.4576521217823028,1.0,1.0,-2.53699278831482,0.8411362767219543,1.6958565711975098,0.2661897540092468,0.8932230472564697,0.8932230472564697,0.0,97.14849090576172,108.0,35732.953125,0.0,1348.7208251953125,1.0,281.541259765625,283.9081115722656,292.3266906738281,294.5926818847656,293.1499938964844,293.1499938964844,281.8500061035156,35683.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439832329750061,1.0,0.0,0.0,3.6025750637054443,3.6025986671447754,8.660029493512411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.060546875,0.0,1478.702880859375,1895.4371337890625,0.0,2878.9521484375,0.894484281539917,1.0,0.0,3.0,1.0,0.0
12140820,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.9990000128746032,0.5409270524978638,0.4366538524627685,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7655627727508545,0.2166089862585067,0.2063174992799759,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8674010634422302,0.3178288638591766,0.2229158282279968,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8341675996780396,0.2811223268508911,0.2673830986022949,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7706806063652039,0.2205412089824676,0.9983497262001038,285.50946044921875,284.95001220703125,300.09716796875,289.3506164550781,298.6616516113281,297.9492492675781,285.5118713378906,1.0,0.4777930676937103,0.4574819207191467,0.4574819207191467,1.0,1.0,-2.5589990615844727,0.8495343327522278,1.7094646692276,0.2692895531654358,0.902358055114746,0.902358055114746,0.0,99.12567138671876,111.0,35045.328125,0.0,1385.4124755859375,1.0,281.8414306640625,284.1484680175781,292.3226318359375,294.5470275878906,293.1499938964844,293.1499938964844,281.54998779296875,35372.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355236649513245,1.0,0.0,0.0,3.625197410583496,3.6252212524414062,8.769132477937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.73583984375,0.0,1501.0850830078125,1895.4371337890625,0.0,2799.9228515625,0.8993197083473206,1.0,0.0,3.0,1.0,0.0
12140880,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.9990000128746032,0.5409270524978638,0.4366538524627685,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7655627727508545,0.2166089862585067,0.2063174992799759,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8674010634422302,0.3178288638591766,0.2229158282279968,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8341675996780396,0.2811223268508911,0.2673830986022949,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7706806063652039,0.2205412089824676,0.9983497262001038,285.50946044921875,284.95001220703125,300.09716796875,289.3506164550781,298.6616516113281,297.9492492675781,285.5118713378906,1.0,0.4777930676937103,0.4574819207191467,0.4574819207191467,1.0,1.0,-2.5589990615844727,0.8495343327522278,1.7094646692276,0.2692895531654358,0.902358055114746,0.902358055114746,0.0,99.12567138671876,111.0,35045.328125,0.0,1385.4124755859375,1.0,281.8414306640625,284.1484680175781,292.3226318359375,294.5470275878906,293.1499938964844,293.1499938964844,281.54998779296875,35372.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355236649513245,1.0,0.0,0.0,3.625197410583496,3.6252212524414062,8.769132477937092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.73583984375,0.0,1501.0850830078125,1895.4371337890625,0.0,2799.9228515625,0.8993197083473206,1.0,0.0,3.0,1.0,0.0
12140940,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.9990000128746032,0.5381302833557129,0.4438374042510986,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.764714241027832,0.2191270589828491,0.2090141326189041,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.8646478056907654,0.3195276260375976,0.2244327068328857,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8315214514732361,0.2824544012546539,0.2690236270427704,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.767622172832489,0.2211509197950363,1.002818584442139,285.3465270996094,284.95001220703125,300.11431884765625,289.3426818847656,298.6768493652344,297.962158203125,285.345458984375,1.0,0.4823760092258453,0.4573116898536682,0.4573116898536682,1.0,1.0,-2.5800373554229736,0.8575371503829956,1.722500205039978,0.2722843587398529,0.9063434600830078,0.9063434600830078,0.0,101.69417572021484,99.0,36282.43359375,0.0,1424.007080078125,1.0,281.55792236328125,283.9383239746094,292.4183654785156,294.7877502441406,293.1499938964844,293.1499938964844,281.25,35432.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554829359054565,1.0,0.0,0.0,3.647132396697998,3.6471564769744873,8.875572348188143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.29296875,0.0,1525.7376708984375,1895.4371337890625,0.0,2986.649169921875,0.9042370915412904,1.0,0.0,3.0,1.0,0.0
12141000,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.9990000128746032,0.5381302833557129,0.4438374042510986,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.764714241027832,0.2191270589828491,0.2090141326189041,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.8646478056907654,0.3195276260375976,0.2244327068328857,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8315214514732361,0.2824544012546539,0.2690236270427704,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.767622172832489,0.2211509197950363,1.002818584442139,285.3465270996094,284.95001220703125,300.11431884765625,289.3426818847656,298.6768493652344,297.962158203125,285.345458984375,1.0,0.4823760092258453,0.4573116898536682,0.4573116898536682,1.0,1.0,-2.5800373554229736,0.8575371503829956,1.722500205039978,0.2722843587398529,0.9063434600830078,0.9063434600830078,0.0,101.69417572021484,99.0,36282.43359375,0.0,1424.007080078125,1.0,281.55792236328125,283.9383239746094,292.4183654785156,294.7877502441406,293.1499938964844,293.1499938964844,281.25,35432.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554829359054565,1.0,0.0,0.0,3.647132396697998,3.6471564769744873,8.875572348188143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.29296875,0.0,1525.7376708984375,1895.4371337890625,0.0,2986.649169921875,0.9042370915412904,1.0,0.0,3.0,1.0,0.0
12141060,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.5333472490310669,0.4414377510547638,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7681637406349182,0.2207411080598831,0.210706353187561,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8668575882911682,0.3200214207172394,0.2249356210231781,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.8333486318588257,0.2827064394950866,0.2694621980190277,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7686842679977417,0.2206373065710067,1.0015227794647217,285.1484069824219,284.95001220703125,300.13134765625,289.3338623046875,298.6855163574219,297.9677429199219,285.1459655761719,1.0,0.4812417924404144,0.4569312036037445,0.4569312036037445,1.0,1.0,-2.5787882804870605,0.8563075661659241,1.7224806547164917,0.2712686955928802,0.9074087142944336,0.9074087142944336,0.0,101.01937103271484,87.0,37306.890625,0.0,1419.3927001953125,1.0,281.2582092285156,283.69677734375,292.4184875488281,294.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,35611.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762605786323547,1.0,0.0,0.0,3.662381649017334,3.6624057292938232,8.94994798272819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.1494140625,0.0,1544.067138671875,1895.4371337890625,0.0,3181.52734375,0.9077622890472412,1.0,0.0,3.0,1.0,0.0
