time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.5333472490310669,0.4414377510547638,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7681637406349182,0.2207411080598831,0.210706353187561,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8668575882911682,0.3200214207172394,0.2249356210231781,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.8333486318588257,0.2827064394950866,0.2694621980190277,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7686842679977417,0.2206373065710067,1.0015227794647217,285.1484069824219,284.95001220703125,300.13134765625,289.3338623046875,298.6855163574219,297.9677429199219,285.1459655761719,1.0,0.4812417924404144,0.4569312036037445,0.4569312036037445,1.0,1.0,-2.5787882804870605,0.8563075661659241,1.7224806547164917,0.2712686955928802,0.9074087142944336,0.9074087142944336,0.0,101.01937103271484,87.0,37306.890625,0.0,1419.3927001953125,1.0,281.2582092285156,283.69677734375,292.4184875488281,294.8793640136719,293.1499938964844,293.1499938964844,280.95001220703125,35611.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762605786323547,1.0,0.0,0.0,3.662381649017334,3.6624057292938232,8.94994798272819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.1494140625,0.0,1544.067138671875,1895.4371337890625,0.0,3181.52734375,0.9077622890472412,1.0,0.0,3.0,1.0,0.0
12141180,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.5299158096313477,0.4302387535572052,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7760811448097229,0.2217954397201538,0.2117016762495041,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8742484450340271,0.3198667764663696,0.22483991086483,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8397330045700073,0.2823059856891632,0.2691062390804291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7740668058395386,0.2195238918066024,0.9965475797653198,284.9324645996094,284.95001220703125,300.14825439453125,289.3241577148437,298.6873474121094,297.9645080566406,284.929443359375,1.0,0.4760342538356781,0.4565507471561432,0.4565507471561432,1.0,1.0,-2.5600202083587646,0.8481700420379639,1.7118500471115112,0.2670624554157257,0.9054548144340516,0.9054548144340516,0.0,97.48365783691406,75.0,38087.90234375,0.0,1379.5491943359375,1.0,280.9581298828125,283.44390869140625,292.3853759765625,294.9029235839844,293.1499938964844,293.1499938964844,280.6499938964844,35858.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914361596107483,1.0,0.0,0.0,3.66849422454834,3.668518304824829,8.979847621048975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.7236328125,0.0,1552.7803955078125,1895.4371337890625,0.0,3323.635986328125,0.9092938303947448,1.0,0.0,3.0,1.0,0.0
12141240,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.5299158096313477,0.4302387535572052,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7760811448097229,0.2217954397201538,0.2117016762495041,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8742484450340271,0.3198667764663696,0.22483991086483,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8397330045700073,0.2823059856891632,0.2691062390804291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7740668058395386,0.2195238918066024,0.9965475797653198,284.9324645996094,284.95001220703125,300.14825439453125,289.3241577148437,298.6873474121094,297.9645080566406,284.929443359375,1.0,0.4760342538356781,0.4565507471561432,0.4565507471561432,1.0,1.0,-2.5600202083587646,0.8481700420379639,1.7118500471115112,0.2670624554157257,0.9054548144340516,0.9054548144340516,0.0,97.48365783691406,75.0,38087.90234375,0.0,1379.5491943359375,1.0,280.9581298828125,283.44390869140625,292.3853759765625,294.9029235839844,293.1499938964844,293.1499938964844,280.6499938964844,35858.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914361596107483,1.0,0.0,0.0,3.66849422454834,3.668518304824829,8.979847621048975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.7236328125,0.0,1552.7803955078125,1895.4371337890625,0.0,3323.635986328125,0.9092938303947448,1.0,0.0,3.0,1.0,0.0
12141300,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.5290715098381042,0.4218377768993377,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7817460894584656,0.2222022265195846,0.2120505720376968,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.879902184009552,0.3196611404418945,0.2246804237365722,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8446428179740906,0.2819600701332092,0.2687573134899139,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7784205675125122,0.2188585251569748,0.993374228477478,284.7757568359375,284.95001220703125,300.1566467285156,289.3190002441406,298.6887512207031,297.9640808105469,284.7635803222656,1.0,0.4722233116626739,0.4563605189323425,0.4563605189323425,1.0,1.0,-2.545926332473755,0.842248260974884,1.7036781311035156,0.2641326785087585,0.9027858376502992,0.9027858376502992,0.0,94.88465881347656,75.0,38795.4921875,0.0,1350.227294921875,1.0,280.7007751464844,283.2491760253906,292.39312744140625,295.0052795410156,293.1499938964844,293.1499938964844,280.6499938964844,36012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994770050048828,1.0,0.0,0.0,3.667767286300659,3.667791366577149,8.976289223028289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.17333984375,0.0,1553.120849609375,1895.4371337890625,0.0,3398.708984375,0.9091989994049072,1.0,0.0,3.0,1.0,0.0
12141360,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.9990000128746032,0.5288299918174744,0.4119712710380554,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.788394570350647,0.2225264608860016,0.2122792750597,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8866692185401917,0.3193535208702087,0.2244062423706054,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8505656123161316,0.2815072536468506,0.2682598829269409,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7837375998497009,0.2181282937526703,0.9896917939186096,284.70684814453125,284.95001220703125,300.1650085449219,289.3136291503906,298.68707275390625,297.9585266113281,284.7033386230469,1.0,0.467733234167099,0.4565585851669311,0.4565585851669311,1.0,1.0,-2.528999090194702,0.8359256386756897,1.6930735111236572,0.2614256143569946,0.9004256725311279,0.9004256725311279,0.0,91.87779235839844,78.0,38678.390625,0.0,1315.897216796875,1.0,280.6581420898437,283.1860046386719,292.352294921875,294.9081726074219,293.1499938964844,293.1499938964844,280.3500061035156,36154.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018124341964722,1.0,0.0,0.0,3.663704872131348,3.663728952407837,8.956415626926173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3779296875,0.0,1549.629638671875,1895.4371337890625,0.0,3420.473388671875,0.908419907093048,1.0,0.0,3.0,1.0,0.0
12141420,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.9990000128746032,0.5289233326911926,0.4013142883777618,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48663330078125,0.7961333990097046,0.2231151014566421,0.2127584815025329,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.8939545750617981,0.3186723589897156,0.2238802015781402,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.856782078742981,0.2804915010929107,0.2672445178031921,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.7889261245727539,0.2167039662599563,0.9828431010246276,284.4857482910156,284.95001220703125,300.1815795898437,289.3022766113281,298.6798400878906,297.9403686523437,284.4831237792969,1.0,0.4627008736133575,0.4569547474384308,0.4569547474384308,1.0,1.0,-2.506673574447632,0.8279432058334351,1.6787303686141968,0.2578337788581848,0.8924495577812195,0.8924495577812195,0.0,88.54943084716797,81.0,39324.1953125,0.0,1273.997802734375,1.0,280.35821533203125,282.9390869140625,292.3275451660156,294.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,36484.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909376859664917,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.62841796875,0.0,1533.037353515625,1895.4371337890625,0.0,3490.819580078125,0.9048275351524352,1.0,0.0,3.0,1.0,0.0
12141480,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.9990000128746032,0.5289233326911926,0.4013142883777618,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48663330078125,0.7961333990097046,0.2231151014566421,0.2127584815025329,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.8939545750617981,0.3186723589897156,0.2238802015781402,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.856782078742981,0.2804915010929107,0.2672445178031921,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.7889261245727539,0.2167039662599563,0.9828431010246276,284.4857482910156,284.95001220703125,300.1815795898437,289.3022766113281,298.6798400878906,297.9403686523437,284.4831237792969,1.0,0.4627008736133575,0.4569547474384308,0.4569547474384308,1.0,1.0,-2.506673574447632,0.8279432058334351,1.6787303686141968,0.2578337788581848,0.8924495577812195,0.8924495577812195,0.0,88.54943084716797,81.0,39324.1953125,0.0,1273.997802734375,1.0,280.35821533203125,282.9390869140625,292.3275451660156,294.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,36484.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909376859664917,1.0,0.0,0.0,3.6466259956359854,3.646650075912476,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.62841796875,0.0,1533.037353515625,1895.4371337890625,0.0,3490.819580078125,0.9048275351524352,1.0,0.0,3.0,1.0,0.0
12141540,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.9990000128746032,0.5301450490951538,0.3952846229076385,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.8015024065971375,0.2244581133127212,0.2137089371681213,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.8986876606941223,0.3192541599273681,0.2239317148923874,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8605624437332153,0.2804029881954193,0.2667807638645172,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.7918469905853271,0.2161158919334411,0.9785593748092652,284.654541015625,284.95001220703125,300.197998046875,289.2901306152344,298.6717834472656,297.92022705078125,284.6560363769531,1.0,0.4599356353282928,0.457350879907608,0.457350879907608,1.0,1.0,-2.494917869567871,0.8241147398948669,1.670803189277649,0.2561520934104919,0.8898414969444275,0.8898414969444275,0.0,86.72199249267578,84.0,38151.33203125,0.0,1251.8914794921875,1.0,280.64208984375,283.15118408203125,292.22314453125,294.6667175292969,293.1499938964844,293.1499938964844,280.95001220703125,36427.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913737535476685,1.0,0.0,0.0,3.629800081253052,3.629823923110962,8.791413392827963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.470703125,0.0,1513.9896240234375,1895.4371337890625,0.0,3323.052734375,0.9010664224624634,1.0,0.0,3.0,1.0,0.0
12141600,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.9990000128746032,0.5301450490951538,0.3952846229076385,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.8015024065971375,0.2244581133127212,0.2137089371681213,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.8986876606941223,0.3192541599273681,0.2239317148923874,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8605624437332153,0.2804029881954193,0.2667807638645172,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.7918469905853271,0.2161158919334411,0.9785593748092652,284.654541015625,284.95001220703125,300.197998046875,289.2901306152344,298.6717834472656,297.92022705078125,284.6560363769531,1.0,0.4599356353282928,0.457350879907608,0.457350879907608,1.0,1.0,-2.494917869567871,0.8241147398948669,1.670803189277649,0.2561520934104919,0.8898414969444275,0.8898414969444275,0.0,86.72199249267578,84.0,38151.33203125,0.0,1251.8914794921875,1.0,280.64208984375,283.15118408203125,292.22314453125,294.6667175292969,293.1499938964844,293.1499938964844,280.95001220703125,36427.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913737535476685,1.0,0.0,0.0,3.629800081253052,3.629823923110962,8.791413392827963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.470703125,0.0,1513.9896240234375,1895.4371337890625,0.0,3323.052734375,0.9010664224624634,1.0,0.0,3.0,1.0,0.0
12141660,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.5329796075820923,0.3906117379665375,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8071447610855103,0.2266612946987152,0.2155671268701553,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9038642048835754,0.3211144506931305,0.2250087559223175,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8646588325500488,0.2813668847084045,0.2674341201782226,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7952993512153625,0.2165626734495163,0.9793246388435364,284.850341796875,284.95001220703125,300.2142333984375,289.2772216796875,298.6633605957031,297.8980712890625,284.8522033691406,1.0,0.4591790437698364,0.4579624235630035,0.4579624235630035,1.0,1.0,-2.494525671005249,0.8251667618751526,1.669358730316162,0.2568976581096649,0.8900978565216064,0.8900978565216064,0.0,85.60436248779297,87.0,37121.0703125,0.0,1246.664794921875,1.0,280.9415588378906,283.3890686035156,292.2017517089844,294.5595092773437,293.1499938964844,293.1499938964844,281.25,36240.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726754188537598,1.0,0.0,0.0,3.620066642761232,3.6200904846191406,8.744328283682989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.17724609375,0.0,1501.9049072265625,1895.4371337890625,0.0,3147.90576171875,0.8987730741500854,1.0,0.0,3.0,1.0,0.0
12141720,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.5329796075820923,0.3906117379665375,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8071447610855103,0.2266612946987152,0.2155671268701553,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9038642048835754,0.3211144506931305,0.2250087559223175,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8646588325500488,0.2813668847084045,0.2674341201782226,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7952993512153625,0.2165626734495163,0.9793246388435364,284.850341796875,284.95001220703125,300.2142333984375,289.2772216796875,298.6633605957031,297.8980712890625,284.8522033691406,1.0,0.4591790437698364,0.4579624235630035,0.4579624235630035,1.0,1.0,-2.494525671005249,0.8251667618751526,1.669358730316162,0.2568976581096649,0.8900978565216064,0.8900978565216064,0.0,85.60436248779297,87.0,37121.0703125,0.0,1246.664794921875,1.0,280.9415588378906,283.3890686035156,292.2017517089844,294.5595092773437,293.1499938964844,293.1499938964844,281.25,36240.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726754188537598,1.0,0.0,0.0,3.620066642761232,3.6200904846191406,8.744328283682989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.17724609375,0.0,1501.9049072265625,1895.4371337890625,0.0,3147.90576171875,0.8987730741500854,1.0,0.0,3.0,1.0,0.0
12141780,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.53668612241745,0.387846976518631,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8120615482330322,0.2294028550386428,0.2180133461952209,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9085369110107422,0.3236733078956604,0.2266624122858047,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8681343793869019,0.2829224169254303,0.2687534987926483,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7983850836753845,0.2176450788974762,0.9834275841712952,285.050048828125,284.95001220703125,300.2302551269531,289.2635192871094,298.65771484375,297.8792724609375,285.0521545410156,1.0,0.4600739777088165,0.4585739374160766,0.4585739374160766,1.0,1.0,-2.5026376247406006,0.8295877575874329,1.673049807548523,0.2591901421546936,0.8930434584617615,0.8930434584617615,0.0,85.21771240234375,90.0,36198.49609375,0.0,1254.8525390625,1.0,281.2414855957031,283.62841796875,292.203369140625,294.49908447265625,293.1499938964844,293.1499938964844,281.54998779296875,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576942682266235,1.0,0.0,0.0,3.619465112686157,3.6194889545440674,8.741422448110825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.87548828125,0.0,1499.4217529296875,1895.4371337890625,0.0,3007.3818359375,0.8984711766242981,1.0,0.0,3.0,1.0,0.0
12141840,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.53668612241745,0.387846976518631,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8120615482330322,0.2294028550386428,0.2180133461952209,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9085369110107422,0.3236733078956604,0.2266624122858047,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8681343793869019,0.2829224169254303,0.2687534987926483,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7983850836753845,0.2176450788974762,0.9834275841712952,285.050048828125,284.95001220703125,300.2302551269531,289.2635192871094,298.65771484375,297.8792724609375,285.0521545410156,1.0,0.4600739777088165,0.4585739374160766,0.4585739374160766,1.0,1.0,-2.5026376247406006,0.8295877575874329,1.673049807548523,0.2591901421546936,0.8930434584617615,0.8930434584617615,0.0,85.21771240234375,90.0,36198.49609375,0.0,1254.8525390625,1.0,281.2414855957031,283.62841796875,292.203369140625,294.49908447265625,293.1499938964844,293.1499938964844,281.54998779296875,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576942682266235,1.0,0.0,0.0,3.619465112686157,3.6194889545440674,8.741422448110825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.87548828125,0.0,1499.4217529296875,1895.4371337890625,0.0,3007.3818359375,0.8984711766242981,1.0,0.0,3.0,1.0,0.0
12141900,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9990000128746032,0.5386368036270142,0.3873108923435211,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8140534162521362,0.2309013158082962,0.2193711698055267,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.9103929400444032,0.3251128792762756,0.2276073545217514,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.8693975210189819,0.2838312983512878,0.2695493400096893,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7995381951332092,0.218326911330223,0.9862093925476074,285.19482421875,284.95001220703125,300.2381896972656,289.25640869140625,298.6568908691406,297.8727111816406,285.2060852050781,1.0,0.4610311686992645,0.4588797092437744,0.4588797092437744,1.0,1.0,-2.509055852890014,0.8327324986457825,1.676323413848877,0.2607665061950683,0.8960626721382141,0.8960626721382141,0.0,85.29876708984375,90.0,35390.80078125,0.0,1263.017822265625,1.0,281.4979248046875,283.8132629394531,292.1778869628906,294.3760986328125,293.1499938964844,293.1499938964844,281.54998779296875,35848.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489659428596497,1.0,0.0,0.0,3.622745275497437,3.622769117355346,8.75727380389435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.46923828125,0.0,1501.931640625,1895.4371337890625,0.0,2925.58642578125,0.8991387486457825,1.0,0.0,3.0,1.0,0.0
12141960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9990000128746032,0.5406622290611267,0.3871089220046997,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.8159328699111938,0.2324893623590469,0.2208455950021743,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.9121622443199158,0.3266809582710266,0.228676438331604,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8705544471740723,0.2848447561264038,0.2704781591892242,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514953613281,0.800614595413208,0.2191090434789657,0.9895706176757812,285.2522888183594,284.95001220703125,300.2460632324219,289.2491455078125,298.6566772460937,297.8675537109375,285.2544860839844,1.0,0.4622873365879059,0.4588867723941803,0.4588867723941803,1.0,1.0,-2.5170211791992188,0.8359488844871521,1.681072235107422,0.2620770931243896,0.8987042903900146,0.8987042903900146,0.0,85.5082015991211,93.0,35369.03125,0.0,1273.6722412109375,1.0,281.5414733886719,283.86749267578125,292.2035522460937,294.4480895996094,293.1499938964844,293.1499938964844,281.8500061035156,35720.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457719087600708,1.0,0.0,0.0,3.6290934085845934,3.629117012023926,8.787990282144165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.92578125,0.0,1507.952880859375,1895.4371337890625,0.0,2895.686279296875,0.9004327654838562,1.0,0.0,3.0,1.0,0.0
12142020,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9990000128746032,0.5445842146873474,0.3882011771202087,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8187856674194336,0.2357985973358154,0.2239267826080322,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9145981669425964,0.3300206959247589,0.2309481501579284,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8718984127044678,0.2870337665081024,0.2724881768226623,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8018918037414551,0.2208118140697479,0.9969896674156188,285.4581604003906,284.95001220703125,300.2616577148437,289.2340393066406,298.6596374511719,297.8624267578125,285.4604797363281,1.0,0.4655349850654602,0.458900898694992,0.458900898694992,1.0,1.0,-2.5360896587371826,0.8435463309288025,1.6925432682037354,0.2651955783367157,0.907130777835846,0.907130777835846,0.0,86.37850952148438,96.0,34664.1875,0.0,1301.0186767578125,1.0,281.8416442871094,284.1083068847656,292.1983642578125,294.3984680175781,293.1499938964844,293.1499938964844,281.54998779296875,35438.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357612490653992,1.0,0.0,0.0,3.64922547340393,3.649249315261841,8.885762099453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9609375,0.0,1528.10693359375,1895.4371337890625,0.0,2802.1396484375,0.9047412872314452,1.0,0.0,3.0,1.0,0.0
12142080,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9990000128746032,0.5445842146873474,0.3882011771202087,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8187856674194336,0.2357985973358154,0.2239267826080322,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9145981669425964,0.3300206959247589,0.2309481501579284,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8718984127044678,0.2870337665081024,0.2724881768226623,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8018918037414551,0.2208118140697479,0.9969896674156188,285.4581604003906,284.95001220703125,300.2616577148437,289.2340393066406,298.6596374511719,297.8624267578125,285.4604797363281,1.0,0.4655349850654602,0.458900898694992,0.458900898694992,1.0,1.0,-2.5360896587371826,0.8435463309288025,1.6925432682037354,0.2651955783367157,0.907130777835846,0.907130777835846,0.0,86.37850952148438,96.0,34664.1875,0.0,1301.0186767578125,1.0,281.8416442871094,284.1083068847656,292.1983642578125,294.3984680175781,293.1499938964844,293.1499938964844,281.54998779296875,35438.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357612490653992,1.0,0.0,0.0,3.64922547340393,3.649249315261841,8.885762099453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.9609375,0.0,1528.10693359375,1895.4371337890625,0.0,2802.1396484375,0.9047412872314452,1.0,0.0,3.0,1.0,0.0
12142140,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9990000128746032,0.5457563400268555,0.3927394151687622,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8189254403114319,0.2383855283260345,0.2266675680875778,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9133708477020264,0.3322600424289703,0.2328206300735473,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8702075481414795,0.2883549630641937,0.2740868628025055,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8002808690071106,0.2217489182949066,1.0027436017990112,285.289306640625,284.95001220703125,300.27703857421875,289.2182312011719,298.6719970703125,297.87139892578125,285.28826904296875,1.0,0.4694485664367676,0.4589150249958038,0.4589150249958038,1.0,1.0,-2.555922031402588,0.8514350652694702,1.704486846923828,0.2685509920120239,0.9102962017059326,0.9102962017059326,0.0,88.08364868164062,99.0,35805.93359375,0.0,1333.338134765625,1.0,281.5577392578125,283.89337158203125,292.2908630371094,294.6317138671875,293.1499938964844,293.1499938964844,281.25,35512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552270531654358,1.0,0.0,0.0,3.668161630630493,3.6681857109069824,8.978219057098613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.85107421875,0.0,1549.802490234375,1895.4371337890625,0.0,2984.250732421875,0.9090009927749634,1.0,0.0,3.0,1.0,0.0
12142200,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9990000128746032,0.5457563400268555,0.3927394151687622,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8189254403114319,0.2383855283260345,0.2266675680875778,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9133708477020264,0.3322600424289703,0.2328206300735473,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.8702075481414795,0.2883549630641937,0.2740868628025055,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8002808690071106,0.2217489182949066,1.0027436017990112,285.289306640625,284.95001220703125,300.27703857421875,289.2182312011719,298.6719970703125,297.87139892578125,285.28826904296875,1.0,0.4694485664367676,0.4589150249958038,0.4589150249958038,1.0,1.0,-2.555922031402588,0.8514350652694702,1.704486846923828,0.2685509920120239,0.9102962017059326,0.9102962017059326,0.0,88.08364868164062,99.0,35805.93359375,0.0,1333.338134765625,1.0,281.5577392578125,283.89337158203125,292.2908630371094,294.6317138671875,293.1499938964844,293.1499938964844,281.25,35512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552270531654358,1.0,0.0,0.0,3.668161630630493,3.6681857109069824,8.978219057098613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.85107421875,0.0,1549.802490234375,1895.4371337890625,0.0,2984.250732421875,0.9090009927749634,1.0,0.0,3.0,1.0,0.0
12142260,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.5429224371910095,0.4018276631832123,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8151377439498901,0.2400890886783599,0.2285420447587967,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9070922136306764,0.3333589136600494,0.233806312084198,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8641844987869263,0.2886568903923034,0.2746593654155731,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7942361831665039,0.2215760797262191,1.0035263299942017,285.10565185546875,284.95001220703125,300.29217529296875,289.2018127441406,298.69342041015625,297.895263671875,285.10467529296875,1.0,0.4735032916069031,0.4586036205291748,0.4586036205291748,1.0,1.0,-2.5719099044799805,0.8571763038635254,1.7147334814071655,0.270656406879425,0.9108526110649108,0.9108526110649108,0.0,90.7563934326172,102.0,37027.62109375,0.0,1365.42041015625,1.0,281.258056640625,283.6650085449219,292.2880859375,294.7255249023437,293.1499938964844,293.1499938964844,280.95001220703125,35683.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762850165367126,1.0,0.0,0.0,3.680573463439941,3.6805977821350098,9.03908130567288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2216796875,0.0,1565.060791015625,1895.4371337890625,0.0,3181.756103515625,0.911890149116516,1.0,0.0,3.0,1.0,0.0
12142320,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.5429224371910095,0.4018276631832123,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8151377439498901,0.2400890886783599,0.2285420447587967,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9070922136306764,0.3333589136600494,0.233806312084198,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8641844987869263,0.2886568903923034,0.2746593654155731,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7942361831665039,0.2215760797262191,1.0035263299942017,285.10565185546875,284.95001220703125,300.29217529296875,289.2018127441406,298.69342041015625,297.895263671875,285.10467529296875,1.0,0.4735032916069031,0.4586036205291748,0.4586036205291748,1.0,1.0,-2.5719099044799805,0.8571763038635254,1.7147334814071655,0.270656406879425,0.9108526110649108,0.9108526110649108,0.0,90.7563934326172,102.0,37027.62109375,0.0,1365.42041015625,1.0,281.258056640625,283.6650085449219,292.2880859375,294.7255249023437,293.1499938964844,293.1499938964844,280.95001220703125,35683.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762850165367126,1.0,0.0,0.0,3.680573463439941,3.6805977821350098,9.03908130567288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2216796875,0.0,1565.060791015625,1895.4371337890625,0.0,3181.756103515625,0.911890149116516,1.0,0.0,3.0,1.0,0.0
12142380,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5367699265480042,0.4134109020233154,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8091377019882202,0.2412187308073043,0.2298401445150375,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8988714814186096,0.3338918685913086,0.2343397885560989,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8560986518859863,0.2883847057819366,0.2746287882328033,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7857153415679932,0.220594510436058,1.000491976737976,284.924072265625,284.95001220703125,300.3070373535156,289.18475341796875,298.720947265625,297.92889404296875,284.9231872558594,1.0,0.4774385690689087,0.4582922458648681,0.4582922458648681,1.0,1.0,-2.584348440170288,0.8614836931228638,1.722864866256714,0.2721503376960754,0.9089984893798828,0.9089984893798828,0.0,93.9726104736328,105.0,38223.109375,0.0,1395.645751953125,1.0,280.9579772949219,283.4393310546875,292.2567138671875,294.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,35896.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935943245887756,1.0,0.0,0.0,3.68510365486145,3.685127973556519,9.06134630440647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.70458984375,0.0,1571.791015625,1895.4371337890625,0.0,3343.8046875,0.9130458235740662,1.0,0.0,3.0,1.0,0.0
12142440,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5367699265480042,0.4134109020233154,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8091377019882202,0.2412187308073043,0.2298401445150375,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8988714814186096,0.3338918685913086,0.2343397885560989,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8560986518859863,0.2883847057819366,0.2746287882328033,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7857153415679932,0.220594510436058,1.000491976737976,284.924072265625,284.95001220703125,300.3070373535156,289.18475341796875,298.720947265625,297.92889404296875,284.9231872558594,1.0,0.4774385690689087,0.4582922458648681,0.4582922458648681,1.0,1.0,-2.584348440170288,0.8614836931228638,1.722864866256714,0.2721503376960754,0.9089984893798828,0.9089984893798828,0.0,93.9726104736328,105.0,38223.109375,0.0,1395.645751953125,1.0,280.9579772949219,283.4393310546875,292.2567138671875,294.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,35896.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935943245887756,1.0,0.0,0.0,3.68510365486145,3.685127973556519,9.06134630440647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.70458984375,0.0,1571.791015625,1895.4371337890625,0.0,3343.8046875,0.9130458235740662,1.0,0.0,3.0,1.0,0.0
12142500,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9990000128746032,0.5327567458152771,0.4196190237998962,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.805697500705719,0.2416344434022903,0.2303527146577835,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8945333361625671,0.3340439200401306,0.234533354640007,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8518275618553162,0.2881224453449249,0.2744968831539154,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7810519337654114,0.2198904305696487,0.9979851245880128,284.7874450683594,284.95001220703125,300.3143615722656,289.17596435546875,298.73199462890625,297.94189453125,284.777587890625,1.0,0.4793221354484558,0.4581365585327148,0.4581365585327148,1.0,1.0,-2.589486837387085,0.8632069826126099,1.7262799739837646,0.2727188467979431,0.906606674194336,0.906606674194336,0.0,95.67878723144533,105.0,39182.0390625,0.0,1409.8782958984375,1.0,280.7003479003906,283.2603759765625,292.2657165527344,294.8891906738281,293.1499938964844,293.1499938964844,280.6499938964844,36025.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034447073936462,1.0,0.0,0.0,3.684280633926392,3.68430495262146,9.057298484549392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.99609375,0.0,1571.834228515625,1895.4371337890625,0.0,3435.672607421875,0.9129132032394408,1.0,0.0,3.0,1.0,0.0
12142560,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9990000128746032,0.528244137763977,0.4261603653430938,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8018987774848938,0.2419381588697433,0.2307345122098922,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8899140954017639,0.3340907692909241,0.2346236407756805,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.8473418354988098,0.2877568006515503,0.2742392122745514,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.7760868072509766,0.2190444767475128,0.9947239756584167,284.7394714355469,284.95001220703125,300.3216247558594,289.16705322265625,298.73895263671875,297.94873046875,284.73828125,1.0,0.4811270833015442,0.4580132067203522,0.4580132067203522,1.0,1.0,-2.5936872959136963,0.8646174073219299,1.7290698289871216,0.2731962502002716,0.9046739339828492,0.9046739339828492,0.0,97.46109008789062,108.0,39322.3046875,0.0,1423.2657470703125,1.0,280.6578674316406,283.2137145996094,292.2253723144531,294.807861328125,293.1499938964844,293.1499938964844,280.3500061035156,36139.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907946228981018,1.0,0.0,0.0,3.680676698684693,3.6807010173797607,9.03958778053493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.587890625,0.0,1568.61865234375,1895.4371337890625,0.0,3477.534423828125,0.9122166037559508,1.0,0.0,3.0,1.0,0.0
12142620,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.9990000128746032,0.5181846618652344,0.4392863810062408,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7942887544631958,0.2423489242792129,0.2313210666179657,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.8808656334877014,0.3340433239936828,0.2347273379564285,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.8386000990867615,0.2868637442588806,0.273588478565216,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7662221193313599,0.2171287536621093,0.9871271848678588,284.55157470703125,284.95001220703125,300.3359680175781,289.1488037109375,298.7424621582031,297.9471130371094,284.55029296875,1.0,0.484519749879837,0.4577664732933044,0.4577664732933044,1.0,1.0,-2.6003806591033936,0.8667676448822021,1.733612895011902,0.2738848030567169,0.8978142738342285,0.8978142738342285,0.0,101.05683135986328,96.0,40318.7109375,0.0,1448.0338134765625,1.0,280.3580322265625,282.9889221191406,292.1971130371094,294.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,36411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920261800289154,1.0,0.0,0.0,3.666169404983521,3.666193723678589,8.968469842329796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.31884765625,0.0,1554.3253173828125,1895.4371337890625,0.0,3591.57421875,0.9091540575027466,1.0,0.0,3.0,1.0,0.0
12142680,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.9990000128746032,0.5181846618652344,0.4392863810062408,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7942887544631958,0.2423489242792129,0.2313210666179657,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.8808656334877014,0.3340433239936828,0.2347273379564285,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.8386000990867615,0.2868637442588806,0.273588478565216,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7662221193313599,0.2171287536621093,0.9871271848678588,284.55157470703125,284.95001220703125,300.3359680175781,289.1488037109375,298.7424621582031,297.9471130371094,284.55029296875,1.0,0.484519749879837,0.4577664732933044,0.4577664732933044,1.0,1.0,-2.6003806591033936,0.8667676448822021,1.733612895011902,0.2738848030567169,0.8978142738342285,0.8978142738342285,0.0,101.05683135986328,96.0,40318.7109375,0.0,1448.0338134765625,1.0,280.3580322265625,282.9889221191406,292.1971130371094,294.8409423828125,293.1499938964844,293.1499938964844,280.6499938964844,36411.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920261800289154,1.0,0.0,0.0,3.666169404983521,3.666193723678589,8.968469842329796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.31884765625,0.0,1554.3253173828125,1895.4371337890625,0.0,3591.57421875,0.9091540575027466,1.0,0.0,3.0,1.0,0.0
12142740,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9990000128746032,0.511226236820221,0.4374070167541504,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7963286638259888,0.2434056252241134,0.2320589572191238,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.882754385471344,0.3351562321186065,0.2351963222026825,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8393704295158386,0.2868039906024933,0.2732146978378296,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7655287981033325,0.215889424085617,0.980238437652588,284.72576904296875,284.95001220703125,300.3500061035156,289.1300048828125,298.7447814941406,297.9450988769531,284.7268371582031,1.0,0.4822322428226471,0.4575197696685791,0.4575197696685791,1.0,1.0,-2.590864658355713,0.8624944090843201,1.7283703088760376,0.2719799280166626,0.8962332606315613,0.8962332606315613,0.0,100.25636291503906,84.0,39217.32421875,0.0,1431.891357421875,1.0,280.6422424316406,283.2055969238281,292.08319091796875,294.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36329.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064422845840454,1.0,0.0,0.0,3.653096914291382,3.653120994567871,8.904626156436279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.58837890625,0.0,1539.0831298828125,1895.4371337890625,0.0,3463.557861328125,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12142800,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9990000128746032,0.511226236820221,0.4374070167541504,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.7963286638259888,0.2434056252241134,0.2320589572191238,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.882754385471344,0.3351562321186065,0.2351963222026825,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8393704295158386,0.2868039906024933,0.2732146978378296,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7655287981033325,0.215889424085617,0.980238437652588,284.72576904296875,284.95001220703125,300.3500061035156,289.1300048828125,298.7447814941406,297.9450988769531,284.7268371582031,1.0,0.4822322428226471,0.4575197696685791,0.4575197696685791,1.0,1.0,-2.590864658355713,0.8624944090843201,1.7283703088760376,0.2719799280166626,0.8962332606315613,0.8962332606315613,0.0,100.25636291503906,84.0,39217.32421875,0.0,1431.891357421875,1.0,280.6422424316406,283.2055969238281,292.08319091796875,294.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,36329.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064422845840454,1.0,0.0,0.0,3.653096914291382,3.653120994567871,8.904626156436279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.58837890625,0.0,1539.0831298828125,1895.4371337890625,0.0,3463.557861328125,0.9062058329582214,1.0,0.0,3.0,1.0,0.0
12142860,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.5161821842193604,0.4114974737167358,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8179521560668945,0.2496029734611511,0.2365986704826355,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9061686396598816,0.3416903913021087,0.2387548983097076,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8596896529197693,0.2921185493469238,0.2768690586090088,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7850306630134583,0.2204009145498275,0.99332857131958,284.9245300292969,284.95001220703125,300.3634338378906,289.107666015625,298.7711181640625,297.97784423828125,284.92645263671875,1.0,0.4773249924182892,0.4575158655643463,0.4575158655643463,1.0,1.0,-2.5895702838897705,0.861966073513031,1.7276041507720947,0.2716724276542663,0.8974876999855042,0.8974876999855042,0.0,93.68985748291016,87.0,38237.52734375,0.0,1401.209228515625,1.0,280.9417724609375,283.4442749023437,292.0458068847656,294.47186279296875,293.1499938964844,293.1499938964844,281.25,36135.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904051780700684,1.0,0.0,0.0,3.64724326133728,3.6472673416137695,8.876111792233132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.705078125,0.0,1531.1160888671875,1895.4371337890625,0.0,3313.996337890625,0.9047744870185852,1.0,0.0,3.0,1.0,0.0
12142920,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.5161821842193604,0.4114974737167358,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8179521560668945,0.2496029734611511,0.2365986704826355,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9061686396598816,0.3416903913021087,0.2387548983097076,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8596896529197693,0.2921185493469238,0.2768690586090088,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7850306630134583,0.2204009145498275,0.99332857131958,284.9245300292969,284.95001220703125,300.3634338378906,289.107666015625,298.7711181640625,297.97784423828125,284.92645263671875,1.0,0.4773249924182892,0.4575158655643463,0.4575158655643463,1.0,1.0,-2.5895702838897705,0.861966073513031,1.7276041507720947,0.2716724276542663,0.8974876999855042,0.8974876999855042,0.0,93.68985748291016,87.0,38237.52734375,0.0,1401.209228515625,1.0,280.9417724609375,283.4442749023437,292.0458068847656,294.47186279296875,293.1499938964844,293.1499938964844,281.25,36135.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904051780700684,1.0,0.0,0.0,3.64724326133728,3.6472673416137695,8.876111792233132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.705078125,0.0,1531.1160888671875,1895.4371337890625,0.0,3313.996337890625,0.9047744870185852,1.0,0.0,3.0,1.0,0.0
