time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142980,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.5255025625228882,0.3918870687484741,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8356967568397522,0.2546712458133697,0.2413818836212158,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9286657571792604,0.3471190631389618,0.242525428533554,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8780202269554138,0.2962924242019653,0.2808260917663574,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8029650449752808,0.2242958098649978,1.0103942155838013,285.12811279296875,284.95001220703125,300.3759155273437,289.0791015625,298.7772827148437,297.98004150390625,285.1302795410156,1.0,0.4762765765190124,0.4575119316577911,0.4575119316577911,1.0,1.0,-2.601529836654663,0.8666839003562927,1.7348458766937256,0.2736946642398834,0.9015054702758788,0.9015054702758788,0.0,89.42413330078125,90.0,37376.34375,0.0,1397.9857177734375,1.0,281.2417297363281,283.685302734375,292.0300598144531,294.3977966308594,293.1499938964844,293.1499938964844,280.95001220703125,35887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877621054649353,1.0,0.0,0.0,3.65065598487854,3.65067982673645,8.89272996573709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.197265625,0.0,1533.0545654296875,1895.4371337890625,0.0,3194.281982421875,0.9053703546524048,1.0,0.0,3.0,1.0,0.0
12143040,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.5255025625228882,0.3918870687484741,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8356967568397522,0.2546712458133697,0.2413818836212158,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9286657571792604,0.3471190631389618,0.242525428533554,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8780202269554138,0.2962924242019653,0.2808260917663574,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8029650449752808,0.2242958098649978,1.0103942155838013,285.12811279296875,284.95001220703125,300.3759155273437,289.0791015625,298.7772827148437,297.98004150390625,285.1302795410156,1.0,0.4762765765190124,0.4575119316577911,0.4575119316577911,1.0,1.0,-2.601529836654663,0.8666839003562927,1.7348458766937256,0.2736946642398834,0.9015054702758788,0.9015054702758788,0.0,89.42413330078125,90.0,37376.34375,0.0,1397.9857177734375,1.0,281.2417297363281,283.685302734375,292.0300598144531,294.3977966308594,293.1499938964844,293.1499938964844,280.95001220703125,35887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877621054649353,1.0,0.0,0.0,3.65065598487854,3.65067982673645,8.89272996573709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.197265625,0.0,1533.0545654296875,1895.4371337890625,0.0,3194.281982421875,0.9053703546524048,1.0,0.0,3.0,1.0,0.0
12143100,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.529545247554779,0.3857499063014984,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.842161238193512,0.2567524909973144,0.2434967905282974,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.936833381652832,0.3492404222488403,0.2441746294498443,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.884514570236206,0.297832190990448,0.2824729979038238,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8093274831771851,0.2258563488721847,1.0180351734161377,285.0072326660156,284.95001220703125,300.3818359375,289.0626220703125,298.7768249511719,297.97576904296875,284.9979858398437,1.0,0.4766603708267212,0.4575099647045135,0.4575099647045135,1.0,1.0,-2.6098380088806152,0.8699522614479065,1.7398858070373535,0.2752023637294769,0.900751769542694,0.900751769542694,0.0,88.2963638305664,90.0,38305.22265625,0.0,1403.8790283203125,1.0,280.9985656738281,283.5227355957031,292.109130859375,294.62762451171875,293.1499938964844,293.1499938964844,280.95001220703125,35924.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887249231338501,1.0,0.0,0.0,3.652451515197754,3.652475595474243,8.901479873202334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.31103515625,0.0,1535.3345947265625,1895.4371337890625,0.0,3284.47314453125,0.9057407975196838,1.0,0.0,3.0,1.0,0.0
12143160,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.5325278639793396,0.3824495673179626,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8463597893714905,0.2584428489208221,0.2452198714017868,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9417496919631958,0.3508398532867431,0.2454147040843963,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8883705139160156,0.2988941669464111,0.2836390733718872,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8131060600280762,0.2269900143146515,1.0238289833068848,284.9614562988281,284.95001220703125,300.38751220703125,289.0447082519531,298.7752990722656,297.9702453613281,284.9603576660156,1.0,0.4774439036846161,0.4574245810508728,0.4574245810508728,1.0,1.0,-2.6177964210510254,0.8729234337806702,1.744873046875,0.2765139639377594,0.9003233313560486,0.9003233313560486,0.0,87.82169342041016,93.0,38470.1953125,0.0,1412.254638671875,1.0,280.9576721191406,283.4776916503906,292.1058349609375,294.6114807128906,293.1499938964844,293.1499938964844,280.6499938964844,35980.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945931792259216,1.0,0.0,0.0,3.652224779129028,3.6522488594055176,8.900374268705491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.08984375,0.0,1535.4967041015625,1895.4371337890625,0.0,3353.134521484375,0.9057549834251404,1.0,0.0,3.0,1.0,0.0
12143220,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.9990000128746032,0.5356504917144775,0.3819089531898498,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8497143983840942,0.2610527276992798,0.2479129880666732,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9448633790016174,0.3531500101089477,0.2472137510776519,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8903232216835022,0.3001138567924499,0.2850580811500549,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8153160810470581,0.2282912731170654,1.0310726165771484,284.77508544921875,284.95001220703125,300.3981628417969,289.0048828125,298.7735595703125,297.9614562988281,284.7739562988281,1.0,0.4798376858234405,0.4572538435459137,0.4572538435459137,1.0,1.0,-2.6329550743103027,0.8785396814346313,1.754415512084961,0.2790043354034424,0.8964532613754272,0.8964532613754272,0.0,88.23048400878906,96.0,39553.10546875,0.0,1434.22216796875,1.0,280.6582336425781,283.2532043457031,292.0829772949219,294.6788635253906,293.1499938964844,293.1499938964844,280.95001220703125,36173.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138861298561096,1.0,0.0,0.0,3.64646577835083,3.6464898586273193,8.872327725839568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.69970703125,0.0,1530.5357666015625,1895.4371337890625,0.0,3532.6328125,0.9045922756195068,1.0,0.0,3.0,1.0,0.0
12143280,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.9990000128746032,0.5356504917144775,0.3819089531898498,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8497143983840942,0.2610527276992798,0.2479129880666732,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9448633790016174,0.3531500101089477,0.2472137510776519,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8903232216835022,0.3001138567924499,0.2850580811500549,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8153160810470581,0.2282912731170654,1.0310726165771484,284.77508544921875,284.95001220703125,300.3981628417969,289.0048828125,298.7735595703125,297.9614562988281,284.7739562988281,1.0,0.4798376858234405,0.4572538435459137,0.4572538435459137,1.0,1.0,-2.6329550743103027,0.8785396814346313,1.754415512084961,0.2790043354034424,0.8964532613754272,0.8964532613754272,0.0,88.23048400878906,96.0,39553.10546875,0.0,1434.22216796875,1.0,280.6582336425781,283.2532043457031,292.0829772949219,294.6788635253906,293.1499938964844,293.1499938964844,280.95001220703125,36173.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138861298561096,1.0,0.0,0.0,3.64646577835083,3.6464898586273193,8.872327725839568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.69970703125,0.0,1530.5357666015625,1895.4371337890625,0.0,3532.6328125,0.9045922756195068,1.0,0.0,3.0,1.0,0.0
12143340,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5375792980194092,0.3848468661308288,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8504042029380798,0.2638898491859436,0.2504501938819885,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9448534846305848,0.3562014400959015,0.2491085827350616,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.889360249042511,0.3016872704029083,0.2863458096981048,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8146355748176575,0.2295549362897873,1.0362917184829712,284.9613037109375,284.95001220703125,300.4078674316406,288.9600524902344,298.7746276855469,297.9573059082031,284.9634704589844,1.0,0.483018547296524,0.4570831060409546,0.4570831060409546,1.0,1.0,-2.649625062942505,0.8847512602806091,1.7648738622665403,0.2817147672176361,0.8980714678764343,0.8980714678764343,0.0,89.48329162597656,99.0,38729.46875,0.0,1462.275634765625,1.0,280.942138671875,283.4786682128906,291.938720703125,294.4181823730469,293.1499938964844,293.1499938964844,281.25,36032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052215814590454,1.0,0.0,0.0,3.644313097000122,3.6443371772766113,8.86185603121703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.37890625,0.0,1527.0924072265625,1895.4371337890625,0.0,3452.20654296875,0.9040430188179016,1.0,0.0,3.0,1.0,0.0
12143400,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5375792980194092,0.3848468661308288,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8504042029380798,0.2638898491859436,0.2504501938819885,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9448534846305848,0.3562014400959015,0.2491085827350616,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.889360249042511,0.3016872704029083,0.2863458096981048,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8146355748176575,0.2295549362897873,1.0362917184829712,284.9613037109375,284.95001220703125,300.4078674316406,288.9600524902344,298.7746276855469,297.9573059082031,284.9634704589844,1.0,0.483018547296524,0.4570831060409546,0.4570831060409546,1.0,1.0,-2.649625062942505,0.8847512602806091,1.7648738622665403,0.2817147672176361,0.8980714678764343,0.8980714678764343,0.0,89.48329162597656,99.0,38729.46875,0.0,1462.275634765625,1.0,280.942138671875,283.4786682128906,291.938720703125,294.4181823730469,293.1499938964844,293.1499938964844,281.25,36032.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052215814590454,1.0,0.0,0.0,3.644313097000122,3.6443371772766113,8.86185603121703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.37890625,0.0,1527.0924072265625,1895.4371337890625,0.0,3452.20654296875,0.9040430188179016,1.0,0.0,3.0,1.0,0.0
12143460,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9990000128746032,0.5399831533432007,0.3875358700752258,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8518778681755066,0.2672786712646484,0.2535557448863983,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.946201503276825,0.3602636754512787,0.2518031299114227,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8894392251968384,0.3040347993373871,0.2884212732315063,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8147364854812622,0.2313679903745651,1.0439366102218628,285.1669921875,284.95001220703125,300.4166564941406,288.9106140136719,298.7759704589844,297.954345703125,285.16925048828125,1.0,0.4869869947433471,0.4566590785980224,0.4566590785980224,1.0,1.0,-2.671502113342285,0.8925063610076904,1.7789956331253052,0.2848441302776336,0.9026283621788024,0.9026283621788024,0.0,90.87102508544922,102.0,37931.375,0.0,1498.417236328125,1.0,281.2417297363281,283.72137451171875,291.86920166015625,294.2789001464844,293.1499938964844,293.1499938964844,280.95001220703125,35802.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933230042457581,1.0,0.0,0.0,3.6508984565734863,3.650922536849976,8.893911740415206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.02587890625,0.0,1532.6934814453125,1895.4371337890625,0.0,3341.269775390625,0.9053637385368348,1.0,0.0,3.0,1.0,0.0
12143520,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9990000128746032,0.5399831533432007,0.3875358700752258,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8518778681755066,0.2672786712646484,0.2535557448863983,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.946201503276825,0.3602636754512787,0.2518031299114227,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.8894392251968384,0.3040347993373871,0.2884212732315063,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8147364854812622,0.2313679903745651,1.0439366102218628,285.1669921875,284.95001220703125,300.4166564941406,288.9106140136719,298.7759704589844,297.954345703125,285.16925048828125,1.0,0.4869869947433471,0.4566590785980224,0.4566590785980224,1.0,1.0,-2.671502113342285,0.8925063610076904,1.7789956331253052,0.2848441302776336,0.9026283621788024,0.9026283621788024,0.0,90.87102508544922,102.0,37931.375,0.0,1498.417236328125,1.0,281.2417297363281,283.72137451171875,291.86920166015625,294.2789001464844,293.1499938964844,293.1499938964844,280.95001220703125,35802.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933230042457581,1.0,0.0,0.0,3.6508984565734863,3.650922536849976,8.893911740415206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.02587890625,0.0,1532.6934814453125,1895.4371337890625,0.0,3341.269775390625,0.9053637385368348,1.0,0.0,3.0,1.0,0.0
12143580,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.5402877330780029,0.3925724625587463,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.851430356502533,0.2700154781341553,0.2564340531826019,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9450937509536744,0.3633972704410553,0.2542809844017029,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8875039219856262,0.3057013154029846,0.2903182208538055,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.813084602355957,0.2325932681560516,1.0508421659469604,285.00640869140625,284.95001220703125,300.4245300292969,288.8570251464844,298.7839660644531,297.961669921875,285.0056457519531,1.0,0.4914915561676025,0.4562350511550903,0.4562350511550903,1.0,1.0,-2.6945714950561523,0.9006895422935486,1.793881893157959,0.2882464826107025,0.902077615261078,0.902077615261078,0.0,92.86135864257812,105.0,39124.91796875,0.0,1539.533935546875,1.0,280.9577941894531,283.5182189941406,291.9178771972656,294.4645080566406,293.1499938964844,293.1499938964844,280.6499938964844,35900.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099463820457458,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.91577485617745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.79931640625,0.0,1538.4207763671875,1895.4371337890625,0.0,3496.10595703125,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
12143640,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.5402877330780029,0.3925724625587463,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.851430356502533,0.2700154781341553,0.2564340531826019,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9450937509536744,0.3633972704410553,0.2542809844017029,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8875039219856262,0.3057013154029846,0.2903182208538055,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.813084602355957,0.2325932681560516,1.0508421659469604,285.00640869140625,284.95001220703125,300.4245300292969,288.8570251464844,298.7839660644531,297.961669921875,285.0056457519531,1.0,0.4914915561676025,0.4562350511550903,0.4562350511550903,1.0,1.0,-2.6945714950561523,0.9006895422935486,1.793881893157959,0.2882464826107025,0.902077615261078,0.902077615261078,0.0,92.86135864257812,105.0,39124.91796875,0.0,1539.533935546875,1.0,280.9577941894531,283.5182189941406,291.9178771972656,294.4645080566406,293.1499938964844,293.1499938964844,280.6499938964844,35900.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099463820457458,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.91577485617745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.79931640625,0.0,1538.4207763671875,1895.4371337890625,0.0,3496.10595703125,0.9064062237739564,1.0,0.0,3.0,1.0,0.0
12143700,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5391348004341125,0.3966747522354126,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8497769832611084,0.2710457146167755,0.2575569748878479,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.942675232887268,0.3645285665988922,0.2552017271518707,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8849707841873169,0.3061576783657074,0.2909114956855774,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8107925653457642,0.2328135818243026,1.052636981010437,284.8722839355469,284.95001220703125,300.4281311035156,288.8287658691406,298.7905578613281,297.9695739746094,284.86334228515625,1.0,0.4937863945960998,0.4560230374336242,0.4560230374336242,1.0,1.0,-2.7048285007476807,0.9042717218399048,1.8005568981170654,0.2897312045097351,0.9002718329429626,0.9002718329429626,0.0,94.19186401367188,105.0,40127.78125,0.0,1560.078369140625,1.0,280.7010498046875,283.34295654296875,291.9304504394531,294.6016845703125,293.1499938964844,293.1499938964844,280.6499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222921133041382,1.0,0.0,0.0,3.655240535736084,3.655264377593994,8.915078524296405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.85205078125,0.0,1539.00634765625,1895.4371337890625,0.0,3610.296630859375,0.9064036011695862,1.0,0.0,3.0,1.0,0.0
12143760,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.537104070186615,0.4017301201820373,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.8472797870635986,0.2718831896781921,0.2584589719772339,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9391341805458068,0.3654430508613586,0.2559170722961426,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8815158009529114,0.3064074516296386,0.2912618517875671,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8075374960899353,0.2327844202518463,1.0531866550445557,284.8287658691406,284.95001220703125,300.4314880371094,288.7996520996094,298.79815673828125,297.9794616699219,284.8280334472656,1.0,0.4960491955280304,0.4557042419910431,0.4557042419910431,1.0,1.0,-2.71393084526062,0.907188355922699,1.8067424297332764,0.2908130288124084,0.8989798426628113,0.8989798426628113,0.0,95.7197265625,108.0,40327.6640625,0.0,1580.0377197265625,1.0,280.6581115722656,283.2989807128906,291.8798522949219,294.5213317871094,293.1499938964844,293.1499938964844,280.95001220703125,36087.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295579791069032,1.0,0.0,0.0,3.652767181396485,3.6527912616729736,8.903018624550896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.49853515625,0.0,1536.90478515625,1895.4371337890625,0.0,3677.0888671875,0.9059428572654724,1.0,0.0,3.0,1.0,0.0
12143820,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.5336508750915527,0.4110743105411529,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.84320068359375,0.2741643786430359,0.2604946792125702,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.933432638645172,0.3684030175209045,0.2577701210975647,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8757057189941406,0.3076834976673126,0.2922911345958709,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8015990853309631,0.2331945598125457,1.054608702659607,285.015380859375,284.95001220703125,300.4375,288.73895263671875,298.8041381835937,297.98590087890625,285.0174255371094,1.0,0.5005822777748108,0.4550666213035583,0.4550666213035583,1.0,1.0,-2.732775926589966,0.913237690925598,1.819538235664368,0.2929715812206268,0.9013354778289796,0.9013354778289796,0.0,98.65670013427734,111.0,39517.17578125,0.0,1620.708740234375,1.0,280.94219970703125,283.5237731933594,291.7226867675781,294.25018310546875,293.1499938964844,293.1499938964844,280.6499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220060110092164,1.0,0.0,0.0,3.653831720352173,3.653855800628662,8.908208997127076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.5166015625,0.0,1537.0421142578125,1895.4371337890625,0.0,3607.659423828125,0.9061124920845032,1.0,0.0,3.0,1.0,0.0
12143880,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.5336508750915527,0.4110743105411529,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.84320068359375,0.2741643786430359,0.2604946792125702,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.933432638645172,0.3684030175209045,0.2577701210975647,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8757057189941406,0.3076834976673126,0.2922911345958709,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8015990853309631,0.2331945598125457,1.054608702659607,285.015380859375,284.95001220703125,300.4375,288.73895263671875,298.8041381835937,297.98590087890625,285.0174255371094,1.0,0.5005822777748108,0.4550666213035583,0.4550666213035583,1.0,1.0,-2.732775926589966,0.913237690925598,1.819538235664368,0.2929715812206268,0.9013354778289796,0.9013354778289796,0.0,98.65670013427734,111.0,39517.17578125,0.0,1620.708740234375,1.0,280.94219970703125,283.5237731933594,291.7226867675781,294.25018310546875,293.1499938964844,293.1499938964844,280.6499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220060110092164,1.0,0.0,0.0,3.653831720352173,3.653855800628662,8.908208997127076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.5166015625,0.0,1537.0421142578125,1895.4371337890625,0.0,3607.659423828125,0.9061124920845032,1.0,0.0,3.0,1.0,0.0
12143940,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5291319489479065,0.4200566411018371,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8396080732345581,0.2761180698871612,0.2626134157180786,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9284532070159912,0.3709557950496673,0.2598059177398681,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8705776333808899,0.3086832463741302,0.293522447347641,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7962050437927246,0.2333748191595077,1.056645393371582,284.852294921875,284.95001220703125,300.4425964355469,288.67535400390625,298.807861328125,297.9892883300781,284.85137939453125,1.0,0.5051973462104797,0.4544290006160736,0.4544290006160736,1.0,1.0,-2.7524936199188232,0.9196022152900696,1.8328914642333984,0.2953332662582397,0.8987110257148743,0.8987110257148743,0.0,101.595458984375,114.0,40643.90234375,0.0,1663.1895751953125,1.0,280.6578063964844,283.320556640625,291.72955322265625,294.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,36087.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936549723148346,1.0,0.0,0.0,3.651418685913086,3.651442766189575,8.896446388462209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.9658203125,0.0,1535.39990234375,1895.4371337890625,0.0,3741.026123046875,0.9056439995765686,1.0,0.0,3.0,1.0,0.0
12144000,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5291319489479065,0.4200566411018371,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8396080732345581,0.2761180698871612,0.2626134157180786,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9284532070159912,0.3709557950496673,0.2598059177398681,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8705776333808899,0.3086832463741302,0.293522447347641,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7962050437927246,0.2333748191595077,1.056645393371582,284.852294921875,284.95001220703125,300.4425964355469,288.67535400390625,298.807861328125,297.9892883300781,284.85137939453125,1.0,0.5051973462104797,0.4544290006160736,0.4544290006160736,1.0,1.0,-2.7524936199188232,0.9196022152900696,1.8328914642333984,0.2953332662582397,0.8987110257148743,0.8987110257148743,0.0,101.595458984375,114.0,40643.90234375,0.0,1663.1895751953125,1.0,280.6578063964844,283.320556640625,291.72955322265625,294.3759155273437,293.1499938964844,293.1499938964844,280.95001220703125,36087.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936549723148346,1.0,0.0,0.0,3.651418685913086,3.651442766189575,8.896446388462209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.9658203125,0.0,1535.39990234375,1895.4371337890625,0.0,3741.026123046875,0.9056439995765686,1.0,0.0,3.0,1.0,0.0
12144060,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5248417258262634,0.4292249977588653,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8359586596488953,0.2783730626106262,0.2646451592445373,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9234798550605774,0.3741200566291809,0.2618412673473358,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8654590845108032,0.310060441493988,0.2946889102458954,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7906913161277771,0.2337781190872192,1.058069109916687,285.0350646972656,284.95001220703125,300.4467468261719,288.6092834472656,298.80780029296875,297.987548828125,285.0369873046875,1.0,0.5097552537918091,0.4537893533706665,0.4537893533706665,1.0,1.0,-2.7715096473693848,0.925673007965088,1.8458366394042969,0.2974854111671448,0.9013017416000366,0.9013017416000366,0.0,104.60597229003906,102.0,39798.09375,0.0,1705.5318603515625,1.0,280.9421691894531,283.5429077148437,291.5899658203125,294.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,35935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288711547851562,1.0,0.0,0.0,3.652940034866333,3.6529641151428223,8.903861044018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8505859375,0.0,1535.95703125,1895.4371337890625,0.0,3670.78955078125,0.9059057235717772,1.0,0.0,3.0,1.0,0.0
12144120,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5248417258262634,0.4292249977588653,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8359586596488953,0.2783730626106262,0.2646451592445373,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9234798550605774,0.3741200566291809,0.2618412673473358,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8654590845108032,0.310060441493988,0.2946889102458954,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7906913161277771,0.2337781190872192,1.058069109916687,285.0350646972656,284.95001220703125,300.4467468261719,288.6092834472656,298.80780029296875,297.987548828125,285.0369873046875,1.0,0.5097552537918091,0.4537893533706665,0.4537893533706665,1.0,1.0,-2.7715096473693848,0.925673007965088,1.8458366394042969,0.2974854111671448,0.9013017416000366,0.9013017416000366,0.0,104.60597229003906,102.0,39798.09375,0.0,1705.5318603515625,1.0,280.9421691894531,283.5429077148437,291.5899658203125,294.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,35935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288711547851562,1.0,0.0,0.0,3.652940034866333,3.6529641151428223,8.903861044018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8505859375,0.0,1535.95703125,1895.4371337890625,0.0,3670.78955078125,0.9059057235717772,1.0,0.0,3.0,1.0,0.0
12144180,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.5210939645767212,0.4246655404567718,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8406568169593811,0.2802152931690216,0.2665486633777618,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9300749897956848,0.3767140507698059,0.2638358771800995,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.869627833366394,0.3110133707523346,0.2957797944545746,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7939081788063049,0.2339094281196594,1.0592862367630005,284.858154296875,284.95001220703125,300.45001220703125,288.54119873046875,298.8058776855469,297.9848022460937,284.8561096191406,1.0,0.5088474154472351,0.4531497061252594,0.4531497061252594,1.0,1.0,-2.773517370223999,0.9250409007072448,1.8484766483306885,0.2970902919769287,0.8986861109733582,0.8986861109733582,0.0,103.55648040771484,90.0,40730.3203125,0.0,1703.556884765625,1.0,280.6578063964844,283.3277282714844,291.59527587890625,294.2510986328125,293.1499938964844,293.1499938964844,280.95001220703125,36078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436164498329164,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894229495126638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.48779296875,0.0,1534.8270263671875,1895.4371337890625,0.0,3805.276611328125,0.905533730983734,1.0,0.0,3.0,1.0,0.0
12144240,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.5210939645767212,0.4246655404567718,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8406568169593811,0.2802152931690216,0.2665486633777618,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9300749897956848,0.3767140507698059,0.2638358771800995,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.869627833366394,0.3110133707523346,0.2957797944545746,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7939081788063049,0.2339094281196594,1.0592862367630005,284.858154296875,284.95001220703125,300.45001220703125,288.54119873046875,298.8058776855469,297.9848022460937,284.8561096191406,1.0,0.5088474154472351,0.4531497061252594,0.4531497061252594,1.0,1.0,-2.773517370223999,0.9250409007072448,1.8484766483306885,0.2970902919769287,0.8986861109733582,0.8986861109733582,0.0,103.55648040771484,90.0,40730.3203125,0.0,1703.556884765625,1.0,280.6578063964844,283.3277282714844,291.59527587890625,294.2510986328125,293.1499938964844,293.1499938964844,280.95001220703125,36078.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436164498329164,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894229495126638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.48779296875,0.0,1534.8270263671875,1895.4371337890625,0.0,3805.276611328125,0.905533730983734,1.0,0.0,3.0,1.0,0.0
12144300,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.5206167101860046,0.4186215996742248,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8452192544937134,0.2811640799045563,0.2672803997993469,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9363519549369812,0.3781044483184814,0.2646291255950928,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8741263151168823,0.3115047514438629,0.2960728704929352,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7977433204650879,0.2340086847543716,1.0589747428894043,284.9753112792969,284.95001220703125,300.4512634277344,288.5065002441406,298.8019714355469,297.97967529296875,284.9832763671875,1.0,0.5068771839141846,0.4528298676013946,0.4528298676013946,1.0,1.0,-2.7680695056915283,0.9222108125686646,1.845858812332153,0.2957008481025696,0.8999613523483276,0.8999613523483276,0.0,101.85829162597656,90.0,39749.234375,0.0,1687.42626953125,1.0,280.9013061523437,283.4870300292969,291.4881286621094,294.0018615722656,293.1499938964844,293.1499938964844,280.95001220703125,36017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380929470062256,1.0,0.0,0.0,3.650428056716919,3.650452136993408,8.891619813766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.70947265625,0.0,1533.77490234375,1895.4371337890625,0.0,3755.090087890625,0.9054248929023744,1.0,0.0,3.0,1.0,0.0
12144360,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.5216578841209412,0.409417062997818,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8522353172302246,0.2823423743247986,0.268219530582428,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9457513689994812,0.3798482716083526,0.2656831443309784,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8812739253044128,0.3122512996196747,0.2965960502624511,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.804037868976593,0.2343887686729431,1.0597175359725952,285.0130920410156,284.95001220703125,300.4523010253906,288.47149658203125,298.7971496582031,297.97320556640625,285.0135498046875,1.0,0.5041564106941223,0.4526185095310211,0.4526185095310211,1.0,1.0,-2.760927677154541,0.9189374446868896,1.841990232467652,0.2942186594009399,0.900805413722992,0.900805413722992,0.0,99.34943389892578,93.0,39533.5625,0.0,1665.0400390625,1.0,280.9422912597656,283.5276794433594,291.4453125,293.9775085449219,293.1499938964844,293.1499938964844,280.6499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346807599067688,1.0,0.0,0.0,3.652005672454834,3.652029514312744,8.899306180865096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.00244140625,0.0,1535.0406494140625,1895.4371337890625,0.0,3723.969482421875,0.9057031869888306,1.0,0.0,3.0,1.0,0.0
12144420,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.5238707065582275,0.3996347784996032,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8608983159065247,0.2841822206974029,0.2700358927249908,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9567492604255676,0.3824948072433471,0.2676559686660766,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.889546811580658,0.3131109774112701,0.2975307703018188,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8111661672592163,0.2348693162202835,1.0619874000549316,284.8232727050781,284.95001220703125,300.4537048339844,288.4006652832031,298.78668212890625,297.9583740234375,284.82135009765625,1.0,0.5023809671401978,0.4521957337856293,0.4521957337856293,1.0,1.0,-2.757562160491944,0.9167115092277528,1.840850591659546,0.2928919494152069,0.8975977301597595,0.8975977301597595,0.0,96.88831329345705,111.0,40350.41015625,0.0,1648.52880859375,1.0,280.6578369140625,283.30438232421875,291.443115234375,294.0755615234375,293.1499938964844,293.1499938964844,280.95001220703125,36118.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469256401062012,1.0,0.0,0.0,3.648495197296143,3.648519277572632,8.882206543603388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.25830078125,0.0,1532.3817138671875,1895.4371337890625,0.0,3835.223876953125,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12144480,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.5238707065582275,0.3996347784996032,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8608983159065247,0.2841822206974029,0.2700358927249908,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9567492604255676,0.3824948072433471,0.2676559686660766,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.889546811580658,0.3131109774112701,0.2975307703018188,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8111661672592163,0.2348693162202835,1.0619874000549316,284.8232727050781,284.95001220703125,300.4537048339844,288.4006652832031,298.78668212890625,297.9583740234375,284.82135009765625,1.0,0.5023809671401978,0.4521957337856293,0.4521957337856293,1.0,1.0,-2.757562160491944,0.9167115092277528,1.840850591659546,0.2928919494152069,0.8975977301597595,0.8975977301597595,0.0,96.88831329345705,111.0,40350.41015625,0.0,1648.52880859375,1.0,280.6578369140625,283.30438232421875,291.443115234375,294.0755615234375,293.1499938964844,293.1499938964844,280.95001220703125,36118.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469256401062012,1.0,0.0,0.0,3.648495197296143,3.648519277572632,8.882206543603388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.25830078125,0.0,1532.3817138671875,1895.4371337890625,0.0,3835.223876953125,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12144540,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.5245593786239624,0.4092126786708832,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8563193678855896,0.2864662110805511,0.272054523229599,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9513616561889648,0.3858951330184936,0.2698193192481994,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8834472298622131,0.3144108057022095,0.2985966503620147,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8056168556213379,0.2357125133275985,1.0652837753295898,285.00640869140625,284.95001220703125,300.45416259765625,288.3291320800781,298.781982421875,297.9506225585937,285.0089416503906,1.0,0.5079601407051086,0.4517729878425598,0.4517729878425598,1.0,1.0,-2.779306411743164,0.9243096113204956,1.8549968004226685,0.2955495715141296,0.8997651934623718,0.8997651934623718,0.0,99.9687957763672,129.0,39579.15625,0.0,1695.250244140625,1.0,280.942138671875,283.531005859375,291.2991638183594,293.81939697265625,293.1499938964844,293.1499938964844,281.25,35974.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369482398033142,1.0,0.0,0.0,3.64841890335083,3.64844274520874,8.88183421920985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.3046875,0.0,1531.2220458984375,1895.4371337890625,0.0,3744.659423828125,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12144600,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.5245593786239624,0.4092126786708832,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8563193678855896,0.2864662110805511,0.272054523229599,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9513616561889648,0.3858951330184936,0.2698193192481994,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8834472298622131,0.3144108057022095,0.2985966503620147,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8056168556213379,0.2357125133275985,1.0652837753295898,285.00640869140625,284.95001220703125,300.45416259765625,288.3291320800781,298.781982421875,297.9506225585937,285.0089416503906,1.0,0.5079601407051086,0.4517729878425598,0.4517729878425598,1.0,1.0,-2.779306411743164,0.9243096113204956,1.8549968004226685,0.2955495715141296,0.8997651934623718,0.8997651934623718,0.0,99.9687957763672,129.0,39579.15625,0.0,1695.250244140625,1.0,280.942138671875,283.531005859375,291.2991638183594,293.81939697265625,293.1499938964844,293.1499938964844,281.25,35974.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369482398033142,1.0,0.0,0.0,3.64841890335083,3.64844274520874,8.88183421920985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.3046875,0.0,1531.2220458984375,1895.4371337890625,0.0,3744.659423828125,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12144660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.9990000128746032,0.5219942331314087,0.4309293627738952,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8450418710708618,0.2894765734672546,0.2749574184417724,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9370917081832886,0.3904488086700439,0.2729677855968475,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.8701616525650024,0.3166132867336273,0.3006918728351593,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.7932268977165222,0.2371615618467331,1.0722262859344482,285.2337951660156,284.95001220703125,300.4537048339844,288.2573547363281,298.7897644042969,297.9602355957031,285.2369689941406,1.0,0.5188263058662415,0.4514081478118896,0.4514081478118896,1.0,1.0,-2.823522090911865,0.940751612186432,1.8827704191207888,0.3022216260433197,0.9053611755371094,0.9053611755371094,0.0,107.0041275024414,132.0,39166.75,0.0,1796.039794921875,1.0,281.2418212890625,283.7962646484375,291.2232666015625,293.6932983398437,293.1499938964844,293.1499938964844,280.95001220703125,35723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92661052942276,1.0,0.0,0.0,3.6578640937805176,3.657888174057007,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78759765625,0.0,1539.8614501953125,1895.4371337890625,0.0,3650.034423828125,0.9068718552589417,1.0,0.0,3.0,1.0,0.0
12144720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.9990000128746032,0.5219942331314087,0.4309293627738952,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8450418710708618,0.2894765734672546,0.2749574184417724,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9370917081832886,0.3904488086700439,0.2729677855968475,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.8701616525650024,0.3166132867336273,0.3006918728351593,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.7932268977165222,0.2371615618467331,1.0722262859344482,285.2337951660156,284.95001220703125,300.4537048339844,288.2573547363281,298.7897644042969,297.9602355957031,285.2369689941406,1.0,0.5188263058662415,0.4514081478118896,0.4514081478118896,1.0,1.0,-2.823522090911865,0.940751612186432,1.8827704191207888,0.3022216260433197,0.9053611755371094,0.9053611755371094,0.0,107.0041275024414,132.0,39166.75,0.0,1796.039794921875,1.0,281.2418212890625,283.7962646484375,291.2232666015625,293.6932983398437,293.1499938964844,293.1499938964844,280.95001220703125,35723.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92661052942276,1.0,0.0,0.0,3.6578640937805176,3.657888174057007,8.927881935960613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.78759765625,0.0,1539.8614501953125,1895.4371337890625,0.0,3650.034423828125,0.9068718552589417,1.0,0.0,3.0,1.0,0.0
12144780,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.5146147012710571,0.450148344039917,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.83597332239151,0.2917137742042541,0.2775613367557525,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9250876307487488,0.3939293920993805,0.275835245847702,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8594128489494324,0.318080186843872,0.3025785386562347,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7827596664428711,0.2377825081348419,1.0774635076522827,285.0790100097656,284.95001220703125,300.4523010253906,288.185791015625,298.7987976074219,297.97283935546875,285.0785522460937,1.0,0.5278357863426208,0.4510433077812195,0.4510433077812195,1.0,1.0,-2.8617796897888184,0.9547994136810304,1.906980276107788,0.3082702159881592,0.9058160781860352,0.9058160781860352,0.0,113.47457885742188,135.0,40427.6640625,0.0,1887.487060546875,1.0,280.9577331542969,283.5955505371094,291.257568359375,293.8759155273437,293.1499938964844,293.1499938964844,280.6499938964844,35805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456422328948976,1.0,0.0,0.0,3.6658897399902335,3.665913820266724,8.967101052803628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73876953125,0.0,1549.453125,1895.4371337890625,0.0,3823.620361328125,0.9086936116218568,1.0,0.0,3.0,1.0,0.0
