time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144840,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.5146147012710571,0.450148344039917,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.83597332239151,0.2917137742042541,0.2775613367557525,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9250876307487488,0.3939293920993805,0.275835245847702,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8594128489494324,0.318080186843872,0.3025785386562347,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7827596664428711,0.2377825081348419,1.0774635076522827,285.0790100097656,284.95001220703125,300.4523010253906,288.185791015625,298.7987976074219,297.97283935546875,285.0785522460937,1.0,0.5278357863426208,0.4510433077812195,0.4510433077812195,1.0,1.0,-2.8617796897888184,0.9547994136810304,1.906980276107788,0.3082702159881592,0.9058160781860352,0.9058160781860352,0.0,113.47457885742188,135.0,40427.6640625,0.0,1887.487060546875,1.0,280.9577331542969,283.5955505371094,291.257568359375,293.8759155273437,293.1499938964844,293.1499938964844,280.6499938964844,35805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456422328948976,1.0,0.0,0.0,3.6658897399902335,3.665913820266724,8.967101052803628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.73876953125,0.0,1549.453125,1895.4371337890625,0.0,3823.620361328125,0.9086936116218568,1.0,0.0,3.0,1.0,0.0
12144900,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9990000128746032,0.5096608996391296,0.4593589901924133,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8313533067703247,0.2924307286739349,0.2784737646579742,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.918924868106842,0.3951634168624878,0.2768925726413727,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.854011058807373,0.3183944821357727,0.3031172752380371,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7772905230522156,0.2376339435577392,1.0779834985733032,284.9400329589844,284.95001220703125,300.4512634277344,288.1502685546875,298.7959289550781,297.9687194824219,284.93145751953125,1.0,0.5317540168762207,0.4508608877658844,0.4508608877658844,1.0,1.0,-2.876504898071289,0.9601005911827089,1.9164042472839355,0.310532659292221,0.9044134616851808,0.9044134616851808,0.0,116.62398529052734,135.0,41366.265625,0.0,1926.5220947265625,1.0,280.70074462890625,283.4150390625,291.26055908203125,294.0042724609375,293.1499938964844,293.1499938964844,280.6499938964844,35902.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587564468383788,1.0,0.0,0.0,3.667590618133545,3.667614936828613,8.975424634627416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.0673828125,0.0,1552.0936279296875,1895.4371337890625,0.0,3941.492919921875,0.9091005921363832,1.0,0.0,3.0,1.0,0.0
12144960,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9886618256568908,0.50495445728302,0.4566330909729004,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8221082091331482,0.2928812801837921,0.2791965305805206,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9067971110343932,0.3960950374603271,0.27776038646698,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8437954187393188,0.3184278011322021,0.3034515678882599,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7671403884887695,0.23720483481884,1.0775290727615356,284.885986328125,284.95001220703125,300.45001220703125,288.11492919921875,298.78912353515625,297.9609375,284.8838195800781,1.0,0.5345965027809143,0.4502123892307281,0.4502123892307281,1.0,1.0,-2.8751282691955566,0.9581604599952698,1.916967868804932,0.309396892786026,0.9034063220024108,0.9034063220024108,0.0,121.61956787109376,138.0,41410.17578125,0.0,1948.7119140625,1.0,280.6580505371094,283.36090087890625,291.199951171875,293.9085693359375,293.1499938964844,293.1499938964844,280.3500061035156,35993.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663278460502625,1.0,0.0,0.0,3.66689658164978,3.6669206619262695,8.972027671916294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.17041015625,0.0,1551.997314453125,1895.4371337890625,0.0,4008.788330078125,0.9090358018875122,1.0,0.0,3.0,1.0,0.0
12145020,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9671054482460022,0.4983542859554291,0.4504076838493347,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8074573278427124,0.2933410704135895,0.2801002562046051,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8898805975914001,0.3974831104278564,0.2790791690349579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8283639550209045,0.3180133700370788,0.3035470247268677,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.751581609249115,0.2359611690044403,1.0741053819656372,284.6729736328125,284.95001220703125,300.4467468261719,288.04522705078125,298.7754211425781,297.9464416503906,284.6708068847656,1.0,0.5384925007820129,0.4489153623580932,0.4489153623580932,1.0,1.0,-2.866213083267212,0.9518150687217712,1.9143980741500848,0.3053183853626251,0.8979712724685669,0.8979712724685669,0.0,129.81163024902344,141.0,42129.8203125,0.0,1974.415771484375,1.0,280.3581237792969,283.1142883300781,291.1092529296875,293.8691101074219,293.1499938964844,293.1499938964844,280.6499938964844,36255.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98193097114563,1.0,0.0,0.0,3.6582086086273193,3.6582326889038086,8.929562795856327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.1298828125,0.0,1544.2340087890625,1895.4371337890625,0.0,4145.48583984375,0.9072660207748412,1.0,0.0,3.0,1.0,0.0
12145080,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9671054482460022,0.4983542859554291,0.4504076838493347,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8074573278427124,0.2933410704135895,0.2801002562046051,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8898805975914001,0.3974831104278564,0.2790791690349579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8283639550209045,0.3180133700370788,0.3035470247268677,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.751581609249115,0.2359611690044403,1.0741053819656372,284.6729736328125,284.95001220703125,300.4467468261719,288.04522705078125,298.7754211425781,297.9464416503906,284.6708068847656,1.0,0.5384925007820129,0.4489153623580932,0.4489153623580932,1.0,1.0,-2.866213083267212,0.9518150687217712,1.9143980741500848,0.3053183853626251,0.8979712724685669,0.8979712724685669,0.0,129.81163024902344,141.0,42129.8203125,0.0,1974.415771484375,1.0,280.3581237792969,283.1142883300781,291.1092529296875,293.8691101074219,293.1499938964844,293.1499938964844,280.6499938964844,36255.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98193097114563,1.0,0.0,0.0,3.6582086086273193,3.6582326889038086,8.929562795856327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.1298828125,0.0,1544.2340087890625,1895.4371337890625,0.0,4145.48583984375,0.9072660207748412,1.0,0.0,3.0,1.0,0.0
12145140,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9532110095024108,0.4951568841934204,0.4469436705112457,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7992074489593506,0.2945473492145538,0.2811584174633026,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8814488649368286,0.4001616835594177,0.2807571291923523,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8199059367179871,0.3184188306331634,0.3038159906864166,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7429611682891846,0.2354591339826584,1.0714709758758545,284.8421936035156,284.95001220703125,300.4425964355469,287.9771728515625,298.76983642578125,297.94415283203125,284.8435363769531,1.0,0.541269063949585,0.4476183652877807,0.4476183652877807,1.0,1.0,-2.8624823093414307,0.9474945664405824,1.914987683296204,0.3018869161605835,0.8978932499885559,0.8978932499885559,0.0,135.00863647460938,144.0,41127.109375,0.0,1993.7431640625,1.0,280.6421813964844,283.3312683105469,290.9402770996094,293.56060791015625,293.1499938964844,293.1499938964844,280.95001220703125,36164.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969988226890564,1.0,0.0,0.0,3.651228666305542,3.6512527465820312,8.895520977603155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.45556640625,0.0,1535.7689208984375,1895.4371337890625,0.0,4041.105224609375,0.905675172805786,1.0,0.0,3.0,1.0,0.0
12145200,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9532110095024108,0.4951568841934204,0.4469436705112457,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7992074489593506,0.2945473492145538,0.2811584174633026,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8814488649368286,0.4001616835594177,0.2807571291923523,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8199059367179871,0.3184188306331634,0.3038159906864166,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7429611682891846,0.2354591339826584,1.0714709758758545,284.8421936035156,284.95001220703125,300.4425964355469,287.9771728515625,298.76983642578125,297.94415283203125,284.8435363769531,1.0,0.541269063949585,0.4476183652877807,0.4476183652877807,1.0,1.0,-2.8624823093414307,0.9474945664405824,1.914987683296204,0.3018869161605835,0.8978932499885559,0.8978932499885559,0.0,135.00863647460938,144.0,41127.109375,0.0,1993.7431640625,1.0,280.6421813964844,283.3312683105469,290.9402770996094,293.56060791015625,293.1499938964844,293.1499938964844,280.95001220703125,36164.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969988226890564,1.0,0.0,0.0,3.651228666305542,3.6512527465820312,8.895520977603155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.45556640625,0.0,1535.7689208984375,1895.4371337890625,0.0,4041.105224609375,0.905675172805786,1.0,0.0,3.0,1.0,0.0
12145260,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9466506242752076,0.4939557909965515,0.4456421136856079,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7967588901519775,0.2967026233673095,0.2830987572669983,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8795635104179382,0.4042081534862518,0.2834458649158478,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8169188499450684,0.3199149966239929,0.3051055371761322,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7397285103797913,0.2360547333955764,1.0734961032867432,285.0401916503906,284.95001220703125,300.4375,287.91119384765625,298.7680053710937,297.9442749023437,285.0417785644531,1.0,0.5441632270812988,0.447377473115921,0.447377473115921,1.0,1.0,-2.8704562187194824,0.949960708618164,1.9204955101013184,0.3026534020900726,0.9007261395454408,0.9007261395454408,0.0,137.9331817626953,147.0,40270.39453125,0.0,2021.1182861328125,1.0,280.9417724609375,283.5741882324219,290.85919189453125,293.4014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35963.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560238718986512,1.0,0.0,0.0,3.6518805027008057,3.651904582977295,8.898696819414909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5126953125,0.0,1534.9896240234375,1895.4371337890625,0.0,3917.064208984375,0.905691385269165,1.0,0.0,3.0,1.0,0.0
12145320,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9466506242752076,0.4939557909965515,0.4456421136856079,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7967588901519775,0.2967026233673095,0.2830987572669983,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8795635104179382,0.4042081534862518,0.2834458649158478,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8169188499450684,0.3199149966239929,0.3051055371761322,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7397285103797913,0.2360547333955764,1.0734961032867432,285.0401916503906,284.95001220703125,300.4375,287.91119384765625,298.7680053710937,297.9442749023437,285.0417785644531,1.0,0.5441632270812988,0.447377473115921,0.447377473115921,1.0,1.0,-2.8704562187194824,0.949960708618164,1.9204955101013184,0.3026534020900726,0.9007261395454408,0.9007261395454408,0.0,137.9331817626953,147.0,40270.39453125,0.0,2021.1182861328125,1.0,280.9417724609375,283.5741882324219,290.85919189453125,293.4014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35963.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560238718986512,1.0,0.0,0.0,3.6518805027008057,3.651904582977295,8.898696819414909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5126953125,0.0,1534.9896240234375,1895.4371337890625,0.0,3917.064208984375,0.905691385269165,1.0,0.0,3.0,1.0,0.0
12145380,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9392476081848145,0.49114590883255,0.4438042044639587,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7940205931663513,0.2982930541038513,0.2849609851837158,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8772539496421814,0.407305896282196,0.2859641909599304,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8136446475982666,0.3207917809486389,0.3063275218009949,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7365151047706604,0.2363316267728805,1.076266527175903,284.8603820800781,284.95001220703125,300.4314880371094,287.8478088378906,298.76483154296875,297.94268798828125,284.8588256835937,1.0,0.5471243858337402,0.4471366107463836,0.4471366107463836,1.0,1.0,-2.878321409225464,0.9524386525154114,1.9258828163146973,0.3036722838878631,0.8980880379676819,0.8980880379676819,0.0,141.0824737548828,150.0,41153.01953125,0.0,2049.545166015625,1.0,280.6578063964844,283.356201171875,290.89422607421875,293.55828857421875,293.1499938964844,293.1499938964844,280.95001220703125,36096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697663187980652,1.0,0.0,0.0,3.649182319641113,3.6492063999176025,8.885551778803347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.78515625,0.0,1532.97802734375,1895.4371337890625,0.0,4039.14990234375,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12145440,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9392476081848145,0.49114590883255,0.4438042044639587,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7940205931663513,0.2982930541038513,0.2849609851837158,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8772539496421814,0.407305896282196,0.2859641909599304,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8136446475982666,0.3207917809486389,0.3063275218009949,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7365151047706604,0.2363316267728805,1.076266527175903,284.8603820800781,284.95001220703125,300.4314880371094,287.8478088378906,298.76483154296875,297.94268798828125,284.8588256835937,1.0,0.5471243858337402,0.4471366107463836,0.4471366107463836,1.0,1.0,-2.878321409225464,0.9524386525154114,1.9258828163146973,0.3036722838878631,0.8980880379676819,0.8980880379676819,0.0,141.0824737548828,150.0,41153.01953125,0.0,2049.545166015625,1.0,280.6578063964844,283.356201171875,290.89422607421875,293.55828857421875,293.1499938964844,293.1499938964844,280.95001220703125,36096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697663187980652,1.0,0.0,0.0,3.649182319641113,3.6492063999176025,8.885551778803347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.78515625,0.0,1532.97802734375,1895.4371337890625,0.0,4039.14990234375,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12145500,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.934571087360382,0.4899426996707916,0.4425015747547149,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.791982114315033,0.2990973591804504,0.2856804132461548,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8753601312637329,0.4089320003986358,0.2870044410228729,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8113209009170532,0.3212224245071411,0.3066882789134979,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7343226671218872,0.2364322543144226,1.0766669511795044,284.9891052246094,284.95001220703125,300.4281311035156,287.8172302246094,298.7623596191406,297.9409484863281,284.9976806640625,1.0,0.5484443306922913,0.4470161497592926,0.4470161497592926,1.0,1.0,-2.8797824382781982,0.952730655670166,1.9270519018173216,0.3036816418170929,0.8995692729949951,0.8995692729949951,0.0,142.89889526367188,150.0,40365.6328125,0.0,2060.893798828125,1.0,280.9012756347656,283.5272521972656,290.7964782714844,293.3259582519531,293.1499938964844,293.1499938964844,280.95001220703125,36020.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642786979675292,1.0,0.0,0.0,3.648642301559448,3.6486663818359375,8.882922770681034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.943359375,0.0,1531.8148193359375,1895.4371337890625,0.0,3990.633544921875,0.905032992362976,1.0,0.0,3.0,1.0,0.0
12145560,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9315298199653624,0.4892871677875519,0.4417912364006042,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7910352349281311,0.3001385927200317,0.2866260707378387,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8747187256813049,0.4109367728233337,0.2883344888687134,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8100467920303345,0.3219249248504638,0.3073000907897949,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7330605387687683,0.2367703914642334,1.077978014945984,285.0372619628906,284.95001220703125,300.4245300292969,287.7875061035156,298.7601928710937,297.94000244140625,285.0386657714844,1.0,0.5498513579368591,0.4467023313045501,0.4467023313045501,1.0,1.0,-2.8839704990386963,0.9536727070808412,1.9302977323532104,0.3037024736404419,0.9006779789924622,0.9006779789924622,0.0,144.27130126953125,153.0,40299.5625,0.0,2074.624755859375,1.0,280.9422607421875,283.57781982421875,290.7637939453125,293.32135009765625,293.1499938964844,293.1499938964844,280.6499938964844,35940.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613640904426576,1.0,0.0,0.0,3.650535821914673,3.650559902191162,8.892145046957012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.1005859375,0.0,1533.31689453125,1895.4371337890625,0.0,3964.736083984375,0.9053708910942078,1.0,0.0,3.0,1.0,0.0
12145620,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9240219593048096,0.4863711297512054,0.4397784769535064,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7882060408592224,0.3015262484550476,0.2882829904556274,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8723769783973694,0.4138994216918945,0.2907280027866363,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8065491318702698,0.3225914239883423,0.3082969188690185,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7298433780670166,0.2369012385606765,1.080069065093994,284.8556213378906,284.95001220703125,300.4166564941406,287.7307434082031,298.7553100585937,297.9380187988281,284.85400390625,1.0,0.5526106357574463,0.4460747241973877,0.4460747241973877,1.0,1.0,-2.8901405334472656,0.954626202583313,1.9355143308639529,0.3035205900669098,0.8979607224464417,0.8979607224464417,0.0,147.48092651367188,156.0,41168.109375,0.0,2100.766357421875,1.0,280.6578369140625,283.3580017089844,290.77850341796875,293.4456481933594,293.1499938964844,293.1499938964844,280.95001220703125,36086.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748672842979432,1.0,0.0,0.0,3.648193120956421,3.64821720123291,8.88073543592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.81689453125,0.0,1531.80810546875,1895.4371337890625,0.0,4083.949951171875,0.9049208164215088,1.0,0.0,3.0,1.0,0.0
12145680,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9240219593048096,0.4863711297512054,0.4397784769535064,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7882060408592224,0.3015262484550476,0.2882829904556274,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8723769783973694,0.4138994216918945,0.2907280027866363,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8065491318702698,0.3225914239883423,0.3082969188690185,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7298433780670166,0.2369012385606765,1.080069065093994,284.8556213378906,284.95001220703125,300.4166564941406,287.7307434082031,298.7553100585937,297.9380187988281,284.85400390625,1.0,0.5526106357574463,0.4460747241973877,0.4460747241973877,1.0,1.0,-2.8901405334472656,0.954626202583313,1.9355143308639529,0.3035205900669098,0.8979607224464417,0.8979607224464417,0.0,147.48092651367188,156.0,41168.109375,0.0,2100.766357421875,1.0,280.6578369140625,283.3580017089844,290.77850341796875,293.4456481933594,293.1499938964844,293.1499938964844,280.95001220703125,36086.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748672842979432,1.0,0.0,0.0,3.648193120956421,3.64821720123291,8.88073543592327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.81689453125,0.0,1531.80810546875,1895.4371337890625,0.0,4083.949951171875,0.9049208164215088,1.0,0.0,3.0,1.0,0.0
12145740,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9168232083320618,0.4845376014709472,0.4377720952033996,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7853999733924866,0.3032262921333313,0.289798766374588,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8701385259628296,0.4175093173980713,0.29306760430336,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8029963374137878,0.3236049711704254,0.3091387450695038,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7265864014625549,0.2372489422559738,1.0813132524490356,285.03179931640625,284.95001220703125,300.4078674316406,287.677978515625,298.7492980957031,297.93487548828125,285.0331726074219,1.0,0.5551672577857971,0.4454471170902252,0.4454471170902252,1.0,1.0,-2.8948616981506348,0.9550330638885498,1.939828634262085,0.3028815984725952,0.9004729986190796,0.9004729986190796,0.0,150.61558532714844,159.0,40304.58984375,0.0,2124.204833984375,1.0,280.9421691894531,283.5787353515625,290.6493530273437,293.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,35938.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652811884880066,1.0,0.0,0.0,3.649607658386232,3.6496315002441406,8.887623152986635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.9931640625,0.0,1532.27392578125,1895.4371337890625,0.0,3999.520751953125,0.9051619172096252,1.0,0.0,3.0,1.0,0.0
12145800,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9168232083320618,0.4845376014709472,0.4377720952033996,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7853999733924866,0.3032262921333313,0.289798766374588,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8701385259628296,0.4175093173980713,0.29306760430336,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8029963374137878,0.3236049711704254,0.3091387450695038,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7265864014625549,0.2372489422559738,1.0813132524490356,285.03179931640625,284.95001220703125,300.4078674316406,287.677978515625,298.7492980957031,297.93487548828125,285.0331726074219,1.0,0.5551672577857971,0.4454471170902252,0.4454471170902252,1.0,1.0,-2.8948616981506348,0.9550330638885498,1.939828634262085,0.3028815984725952,0.9004729986190796,0.9004729986190796,0.0,150.61558532714844,159.0,40304.58984375,0.0,2124.204833984375,1.0,280.9421691894531,283.5787353515625,290.6493530273437,293.2046203613281,293.1499938964844,293.1499938964844,280.6499938964844,35938.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652811884880066,1.0,0.0,0.0,3.649607658386232,3.6496315002441406,8.887623152986635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.9931640625,0.0,1532.27392578125,1895.4371337890625,0.0,3999.520751953125,0.9051619172096252,1.0,0.0,3.0,1.0,0.0
12145860,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.910119891166687,0.4816959500312805,0.4358125627040863,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7828013300895691,0.3044895827770233,0.2913330197334289,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.868144690990448,0.4204733669757843,0.2954588234424591,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7996949553489685,0.3241912424564361,0.3100508451461792,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7235952019691467,0.2373227477073669,1.083106279373169,284.850341796875,284.95001220703125,300.3981628417969,287.6297607421875,298.7436218261719,297.9324645996094,284.8487548828125,1.0,0.5577937960624695,0.4448655545711517,0.4448655545711517,1.0,1.0,-2.900485277175904,0.9558655619621276,1.9446197748184204,0.3026563227176666,0.8976855874061584,0.8976855874061584,0.0,153.75302124023438,162.0,41171.19921875,0.0,2149.252685546875,1.0,280.6578369140625,283.35894775390625,290.67291259765625,293.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36089.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977805495262146,1.0,0.0,0.0,3.6471660137176514,3.6471900939941406,8.875736057234462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.31982421875,0.0,1530.6876220703125,1895.4371337890625,0.0,4109.61865234375,0.9046925902366638,1.0,0.0,3.0,1.0,0.0
12145920,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.910119891166687,0.4816959500312805,0.4358125627040863,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7828013300895691,0.3044895827770233,0.2913330197334289,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.868144690990448,0.4204733669757843,0.2954588234424591,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7996949553489685,0.3241912424564361,0.3100508451461792,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7235952019691467,0.2373227477073669,1.083106279373169,284.850341796875,284.95001220703125,300.3981628417969,287.6297607421875,298.7436218261719,297.9324645996094,284.8487548828125,1.0,0.5577937960624695,0.4448655545711517,0.4448655545711517,1.0,1.0,-2.900485277175904,0.9558655619621276,1.9446197748184204,0.3026563227176666,0.8976855874061584,0.8976855874061584,0.0,153.75302124023438,162.0,41171.19921875,0.0,2149.252685546875,1.0,280.6578369140625,283.35894775390625,290.67291259765625,293.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36089.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977805495262146,1.0,0.0,0.0,3.6471660137176514,3.6471900939941406,8.875736057234462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.31982421875,0.0,1530.6876220703125,1895.4371337890625,0.0,4109.61865234375,0.9046925902366638,1.0,0.0,3.0,1.0,0.0
12145980,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9039331078529358,0.4799390137195587,0.4338742196559906,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7802256345748901,0.3060842752456665,0.2927427291870117,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8662451505661011,0.4241099953651428,0.2978100776672363,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7964186072349548,0.3251482248306274,0.3108321130275726,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7205436825752258,0.2376342117786407,1.0841586589813232,285.0267639160156,284.95001220703125,300.38751220703125,287.5865173339844,298.73699951171875,297.92919921875,285.0281677246094,1.0,0.5602503418922424,0.4442839622497558,0.4442839622497558,1.0,1.0,-2.904871225357056,0.9562380313873292,1.9486331939697263,0.3020151853561401,0.9001324772834778,0.9001324772834778,0.0,156.82183837890625,165.0,40305.859375,0.0,2171.945556640625,1.0,280.9421691894531,283.57965087890625,290.55419921875,293.1053771972656,293.1499938964844,293.1499938964844,281.25,35943.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967492699623108,1.0,0.0,0.0,3.648404359817505,3.648428440093994,8.881764301804651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.212890625,0.0,1530.9716796875,1895.4371337890625,0.0,4019.08837890625,0.9048959016799928,1.0,0.0,3.0,1.0,0.0
12146040,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9039331078529358,0.4799390137195587,0.4338742196559906,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7802256345748901,0.3060842752456665,0.2927427291870117,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8662451505661011,0.4241099953651428,0.2978100776672363,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7964186072349548,0.3251482248306274,0.3108321130275726,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7205436825752258,0.2376342117786407,1.0841586589813232,285.0267639160156,284.95001220703125,300.38751220703125,287.5865173339844,298.73699951171875,297.92919921875,285.0281677246094,1.0,0.5602503418922424,0.4442839622497558,0.4442839622497558,1.0,1.0,-2.904871225357056,0.9562380313873292,1.9486331939697263,0.3020151853561401,0.9001324772834778,0.9001324772834778,0.0,156.82183837890625,165.0,40305.859375,0.0,2171.945556640625,1.0,280.9421691894531,283.57965087890625,290.55419921875,293.1053771972656,293.1499938964844,293.1499938964844,281.25,35943.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967492699623108,1.0,0.0,0.0,3.648404359817505,3.648428440093994,8.881764301804651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.212890625,0.0,1530.9716796875,1895.4371337890625,0.0,4019.08837890625,0.9048959016799928,1.0,0.0,3.0,1.0,0.0
12146100,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9022064805030824,0.4796916246414184,0.4334573149681091,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7798765897750854,0.3071887791156769,0.2936993837356567,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8663589954376221,0.4264059066772461,0.2992936670780182,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.7957725524902344,0.3259866833686828,0.3115200996398926,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.7198686599731445,0.2381126135587692,1.0858978033065796,285.1961669921875,284.95001220703125,300.3818359375,287.5669250488281,298.7348937988281,297.9292907714844,285.2069396972656,1.0,0.561640739440918,0.4439931809902191,0.4439931809902191,1.0,1.0,-2.9102160930633545,0.9576326012611388,1.9525834321975708,0.3021904826164245,0.9034054279327391,0.9034054279327391,0.0,157.95928955078125,165.0,39722.84375,0.0,2186.76318359375,1.0,281.19879150390625,283.77716064453125,290.49737548828125,292.9423522949219,293.1499938964844,293.1499938964844,281.25,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585662484169006,1.0,0.0,0.0,3.652313470840454,3.652337312698364,8.900806847123022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.44580078125,0.0,1534.289794921875,1895.4371337890625,0.0,3939.794921875,0.9057216644287108,1.0,0.0,3.0,1.0,0.0
12146160,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9013973474502563,0.4797819852828979,0.4334840774536133,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.7802389860153198,0.3084900975227356,0.2948871552944183,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8672693371772766,0.4289833009243011,0.3010402917861938,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7958801984786987,0.3270598351955414,0.3124770820140838,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7198626399040222,0.2388190627098083,1.0887755155563354,285.2594909667969,284.95001220703125,300.3759155273437,287.5487365722656,298.73394775390625,297.9310302734375,285.2616271972656,1.0,0.5632242560386658,0.4436928331851959,0.4436928331851959,1.0,1.0,-2.9183802604675293,0.9600855112075806,1.9582948684692385,0.3027906715869903,0.9061588644981384,0.9061588644981384,0.0,158.82005310058594,168.0,39767.8828125,0.0,2205.12548828125,1.0,281.24176025390625,283.8355712890625,290.50445556640625,292.9972839355469,293.1499938964844,293.1499938964844,280.95001220703125,35685.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955065131187439,1.0,0.0,0.0,3.6592555046081534,3.659279584884644,8.93467472451448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.7236328125,0.0,1541.13427734375,1895.4371337890625,0.0,3908.475830078125,0.9071550965309144,1.0,0.0,3.0,1.0,0.0
12146220,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8970337510108948,0.4776819050312042,0.4323613345623016,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7789040207862854,0.3100821375846863,0.2968103587627411,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8667222261428833,0.4325553774833679,0.3039557039737701,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7940047979354858,0.328128457069397,0.3139348924160003,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7181701064109802,0.2394156157970428,1.0932594537734983,285.0577392578125,284.95001220703125,300.3634338378906,287.51690673828125,298.7300720214844,297.93231201171875,285.0561828613281,1.0,0.5664085149765015,0.4430921375751495,0.4430921375751495,1.0,1.0,-2.930001974105835,0.963151752948761,1.9668503999710083,0.3034553825855255,0.9059638381004332,0.9059638381004332,0.0,161.68202209472656,171.0,40567.6015625,0.0,2239.587890625,1.0,280.95770263671875,283.6048278808594,290.5682678222656,293.1842346191406,293.1499938964844,293.1499938964844,280.6499938964844,35811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970065414905548,1.0,0.0,0.0,3.667191505432129,3.667215585708618,8.97347092632117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.7177734375,0.0,1550.9642333984375,1895.4371337890625,0.0,4041.784912109375,0.908984363079071,1.0,0.0,3.0,1.0,0.0
12146280,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8970337510108948,0.4776819050312042,0.4323613345623016,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7789040207862854,0.3100821375846863,0.2968103587627411,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8667222261428833,0.4325553774833679,0.3039557039737701,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7940047979354858,0.328128457069397,0.3139348924160003,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7181701064109802,0.2394156157970428,1.0932594537734983,285.0577392578125,284.95001220703125,300.3634338378906,287.51690673828125,298.7300720214844,297.93231201171875,285.0561828613281,1.0,0.5664085149765015,0.4430921375751495,0.4430921375751495,1.0,1.0,-2.930001974105835,0.963151752948761,1.9668503999710083,0.3034553825855255,0.9059638381004332,0.9059638381004332,0.0,161.68202209472656,171.0,40567.6015625,0.0,2239.587890625,1.0,280.95770263671875,283.6048278808594,290.5682678222656,293.1842346191406,293.1499938964844,293.1499938964844,280.6499938964844,35811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970065414905548,1.0,0.0,0.0,3.667191505432129,3.667215585708618,8.97347092632117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.7177734375,0.0,1550.9642333984375,1895.4371337890625,0.0,4041.784912109375,0.908984363079071,1.0,0.0,3.0,1.0,0.0
12146340,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8888458609580994,0.4738994240760803,0.4294160008430481,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7744446992874146,0.3106171786785126,0.2976913750171661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8627248406410217,0.4347327947616577,0.3057775199413299,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.788865327835083,0.3280203342437744,0.3142340779304504,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7134826183319092,0.2389219850301742,1.0929259061813354,284.8436279296875,284.95001220703125,300.3500061035156,287.49151611328125,298.7204895019531,297.9263916015625,284.84185791015625,1.0,0.5689054131507874,0.4424914121627807,0.4424914121627807,1.0,1.0,-2.9296789169311523,0.961641252040863,1.968037724494934,0.3021461069583893,0.9027632474899292,0.9027632474899292,0.0,165.95811462402344,174.0,41350.28125,0.0,2260.39013671875,1.0,280.6581115722656,283.35693359375,290.5506591796875,293.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854292273521424,1.0,0.0,0.0,3.666572332382202,3.6665964126586914,8.9704406036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.3876953125,0.0,1551.952880859375,1895.4371337890625,0.0,4175.73486328125,0.9089909195899964,1.0,0.0,3.0,1.0,0.0
12146400,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8888458609580994,0.4738994240760803,0.4294160008430481,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7744446992874146,0.3106171786785126,0.2976913750171661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8627248406410217,0.4347327947616577,0.3057775199413299,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.788865327835083,0.3280203342437744,0.3142340779304504,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7134826183319092,0.2389219850301742,1.0929259061813354,284.8436279296875,284.95001220703125,300.3500061035156,287.49151611328125,298.7204895019531,297.9263916015625,284.84185791015625,1.0,0.5689054131507874,0.4424914121627807,0.4424914121627807,1.0,1.0,-2.9296789169311523,0.961641252040863,1.968037724494934,0.3021461069583893,0.9027632474899292,0.9027632474899292,0.0,165.95811462402344,174.0,41350.28125,0.0,2260.39013671875,1.0,280.6581115722656,283.35693359375,290.5506591796875,293.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854292273521424,1.0,0.0,0.0,3.666572332382202,3.6665964126586914,8.9704406036617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.3876953125,0.0,1551.952880859375,1895.4371337890625,0.0,4175.73486328125,0.9089909195899964,1.0,0.0,3.0,1.0,0.0
12146460,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8799467086791992,0.4695416986942291,0.4258129000663757,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.7692136764526367,0.3105883300304413,0.2979665994644165,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8579889535903931,0.4363294839859009,0.3071056008338928,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.7828826308250427,0.3272846043109894,0.3138565719127655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.7076029777526855,0.2378102242946624,1.0894227027893066,284.6363525390625,284.95001220703125,300.3360290527344,287.4756164550781,298.7060852050781,297.9141540527344,284.634521484375,1.0,0.5706629753112793,0.4418215453624725,0.4418215453624725,1.0,1.0,-2.922615766525269,0.9574040174484252,1.965211749076844,0.2995465993881225,0.8968799114227295,0.8968799114227295,0.0,170.40994262695312,177.0,42096.78515625,0.0,2270.229736328125,1.0,280.358154296875,283.1133728027344,290.5186462402344,293.2514038085937,293.1499938964844,293.1499938964844,280.6499938964844,36303.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968124032020568,1.0,0.0,0.0,3.656080484390259,3.656104564666748,8.919176934796269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.298828125,0.0,1542.21923828125,1895.4371337890625,0.0,4273.0625,0.9068232178688048,1.0,0.0,3.0,1.0,0.0
12146520,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.8799467086791992,0.4695416986942291,0.4258129000663757,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.7692136764526367,0.3105883300304413,0.2979665994644165,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8579889535903931,0.4363294839859009,0.3071056008338928,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.7828826308250427,0.3272846043109894,0.3138565719127655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.7076029777526855,0.2378102242946624,1.0894227027893066,284.6363525390625,284.95001220703125,300.3360290527344,287.4756164550781,298.7060852050781,297.9141540527344,284.634521484375,1.0,0.5706629753112793,0.4418215453624725,0.4418215453624725,1.0,1.0,-2.922615766525269,0.9574040174484252,1.965211749076844,0.2995465993881225,0.8968799114227295,0.8968799114227295,0.0,170.40994262695312,177.0,42096.78515625,0.0,2270.229736328125,1.0,280.358154296875,283.1133728027344,290.5186462402344,293.2514038085937,293.1499938964844,293.1499938964844,280.6499938964844,36303.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968124032020568,1.0,0.0,0.0,3.656080484390259,3.656104564666748,8.919176934796269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.298828125,0.0,1542.21923828125,1895.4371337890625,0.0,4273.0625,0.9068232178688048,1.0,0.0,3.0,1.0,0.0
12146580,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8738491535186768,0.4672325253486633,0.4232530891895294,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7659780979156494,0.31136354804039,0.2985276877880096,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8556069731712341,0.4393682479858398,0.308948814868927,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.778976559638977,0.3274464011192322,0.3137997090816498,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7034093737602234,0.2373850792646408,1.0868065357208252,284.81207275390625,284.95001220703125,300.32183837890625,287.4715881347656,298.6957092285156,297.9076538085937,284.81353759765625,1.0,0.5722047686576843,0.4411516487598419,0.4411516487598419,1.0,1.0,-2.9192028045654297,0.9545757174491882,1.9646269083023071,0.2973154485225677,0.8964545130729675,0.8964545130729675,0.0,173.63836669921875,180.0,41138.24609375,0.0,2280.343017578125,1.0,280.6421813964844,283.334716796875,290.4153137207031,293.0104675292969,293.1499938964844,293.1499938964844,280.95001220703125,36210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810209274291992,1.0,0.0,0.0,3.6473894119262695,3.647413492202759,8.87682347183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.3525390625,0.0,1531.8397216796875,1895.4371337890625,0.0,4137.59130859375,0.9048489332199096,1.0,0.0,3.0,1.0,0.0
12146640,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8738491535186768,0.4672325253486633,0.4232530891895294,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7659780979156494,0.31136354804039,0.2985276877880096,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8556069731712341,0.4393682479858398,0.308948814868927,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.778976559638977,0.3274464011192322,0.3137997090816498,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7034093737602234,0.2373850792646408,1.0868065357208252,284.81207275390625,284.95001220703125,300.32183837890625,287.4715881347656,298.6957092285156,297.9076538085937,284.81353759765625,1.0,0.5722047686576843,0.4411516487598419,0.4411516487598419,1.0,1.0,-2.9192028045654297,0.9545757174491882,1.9646269083023071,0.2973154485225677,0.8964545130729675,0.8964545130729675,0.0,173.63836669921875,180.0,41138.24609375,0.0,2280.343017578125,1.0,280.6421813964844,283.334716796875,290.4153137207031,293.0104675292969,293.1499938964844,293.1499938964844,280.95001220703125,36210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810209274291992,1.0,0.0,0.0,3.6473894119262695,3.647413492202759,8.87682347183727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.3525390625,0.0,1531.8397216796875,1895.4371337890625,0.0,4137.59130859375,0.9048489332199096,1.0,0.0,3.0,1.0,0.0
