time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146700,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8722540140151978,0.4667882025241852,0.422662079334259,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7654921412467957,0.3121376633644104,0.299159824848175,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8556883931159973,0.4414641261100769,0.3102836310863495,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7782368063926697,0.3279806673526764,0.3141852021217346,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7025092840194702,0.2375925928354263,1.0872353315353394,284.96893310546875,284.95001220703125,300.314697265625,287.4737243652344,298.6919250488281,297.9062194824219,284.9793701171875,1.0,0.5731838941574097,0.4408167004585266,0.4408167004585266,1.0,1.0,-2.92182993888855,0.9548145532608032,1.967015266418457,0.2968982458114624,0.8980831503868103,0.8980831503868103,0.0,174.6876983642578,180.0,40427.66796875,0.0,2290.1953125,1.0,280.898681640625,283.52764892578125,290.37860107421875,292.85845947265625,293.1499938964844,293.1499938964844,280.95001220703125,36096.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694465398788452,1.0,0.0,0.0,3.6457359790802,3.6457600593566895,8.868777285897522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.5859375,0.0,1529.1533203125,1895.4371337890625,0.0,4036.33154296875,0.9044472575187684,1.0,0.0,3.0,1.0,0.0
12146760,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8714846968650818,0.4667059183120727,0.4225160777568817,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7656688094139099,0.3131405711174011,0.3000490665435791,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8565058708190918,0.4438756108283996,0.311900794506073,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.778210461139679,0.3287849128246307,0.3148695826530456,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7023417949676514,0.2380671203136444,1.0889770984649658,285.032470703125,284.95001220703125,300.3074951171875,287.478515625,298.6899108886719,297.90692138671875,285.0346374511719,1.0,0.5743824243545532,0.4406236708164215,0.4406236708164215,1.0,1.0,-2.9275782108306885,0.9565477967262268,1.9710304737091064,0.2972796857357025,0.8993244171142578,0.8993244171142578,0.0,175.44725036621094,183.0,40432.453125,0.0,2304.126953125,1.0,280.94171142578125,283.58758544921875,290.408447265625,292.930419921875,293.1499938964844,293.1499938964844,281.25,35988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633373022079468,1.0,0.0,0.0,3.646963596343994,3.6469876766204834,8.874750960785605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.134765625,0.0,1529.70361328125,1895.4371337890625,0.0,3982.278564453125,0.904611885547638,1.0,0.0,3.0,1.0,0.0
12146820,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8706806898117065,0.4671540260314941,0.4227581918239593,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7666751742362976,0.3155745565891266,0.302233874797821,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8588244318962097,0.4492689073085785,0.3155287802219391,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.77889084815979,0.3309000432491302,0.3167282342910766,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7028623819351196,0.2395317107439041,1.0948891639709473,285.2724914550781,284.95001220703125,300.29296875,287.4955749511719,298.6890563964844,297.9126281738281,285.27471923828125,1.0,0.5773537755012512,0.4402376413345337,0.4402376413345337,1.0,1.0,-2.9441897869110107,0.9619951248168944,1.9821945428848269,0.2989164590835571,0.90559321641922,0.90559321641922,0.0,176.8773956298828,186.0,39943.4375,0.0,2340.808837890625,1.0,281.2417907714844,283.8482971191406,290.4419250488281,292.9231872558594,293.1499938964844,293.1499938964844,280.95001220703125,35698.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949617564678192,1.0,0.0,0.0,3.65737247467041,3.6573965549468994,8.92548200681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.291015625,0.0,1539.1236572265625,1895.4371337890625,0.0,3859.51611328125,0.9067455530166626,1.0,0.0,3.0,1.0,0.0
12146880,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8706806898117065,0.4671540260314941,0.4227581918239593,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.7666751742362976,0.3155745565891266,0.302233874797821,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8588244318962097,0.4492689073085785,0.3155287802219391,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.77889084815979,0.3309000432491302,0.3167282342910766,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7028623819351196,0.2395317107439041,1.0948891639709473,285.2724914550781,284.95001220703125,300.29296875,287.4955749511719,298.6890563964844,297.9126281738281,285.27471923828125,1.0,0.5773537755012512,0.4402376413345337,0.4402376413345337,1.0,1.0,-2.9441897869110107,0.9619951248168944,1.9821945428848269,0.2989164590835571,0.90559321641922,0.90559321641922,0.0,176.8773956298828,186.0,39943.4375,0.0,2340.808837890625,1.0,281.2417907714844,283.8482971191406,290.4419250488281,292.9231872558594,293.1499938964844,293.1499938964844,280.95001220703125,35698.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949617564678192,1.0,0.0,0.0,3.65737247467041,3.6573965549468994,8.92548200681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.291015625,0.0,1539.1236572265625,1895.4371337890625,0.0,3859.51611328125,0.9067455530166626,1.0,0.0,3.0,1.0,0.0
12146940,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8674913048744202,0.4654358625411987,0.4219972193241119,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.765877902507782,0.3170384466648102,0.3040613532066345,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8590163588523865,0.4530781805515289,0.318644642829895,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7777310609817505,0.3319979906082153,0.3182415664196014,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7017641663551331,0.2402596771717071,1.1000726222991943,285.07275390625,284.95001220703125,300.2782287597656,287.5219116210937,298.686279296875,297.91583251953125,285.0712890625,1.0,0.5805825591087341,0.4398516118526459,0.4398516118526459,1.0,1.0,-2.9572815895080566,0.9660694003105164,1.991212248802185,0.3002262413501739,0.9056123495101928,0.9056123495101928,0.0,179.61253356933594,189.0,40766.94140625,0.0,2378.069580078125,1.0,280.95770263671875,283.6190795898437,290.56964111328125,293.1809997558594,293.1499938964844,293.1499938964844,280.6499938964844,35808.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641503095626832,1.0,0.0,0.0,3.66541600227356,3.665440082550049,8.964783546616673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.11376953125,0.0,1548.947998046875,1895.4371337890625,0.0,3989.494873046875,0.9085863828659058,1.0,0.0,3.0,1.0,0.0
12147000,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8674913048744202,0.4654358625411987,0.4219972193241119,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.765877902507782,0.3170384466648102,0.3040613532066345,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8590163588523865,0.4530781805515289,0.318644642829895,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7777310609817505,0.3319979906082153,0.3182415664196014,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7017641663551331,0.2402596771717071,1.1000726222991943,285.07275390625,284.95001220703125,300.2782287597656,287.5219116210937,298.686279296875,297.91583251953125,285.0712890625,1.0,0.5805825591087341,0.4398516118526459,0.4398516118526459,1.0,1.0,-2.9572815895080566,0.9660694003105164,1.991212248802185,0.3002262413501739,0.9056123495101928,0.9056123495101928,0.0,179.61253356933594,189.0,40766.94140625,0.0,2378.069580078125,1.0,280.95770263671875,283.6190795898437,290.56964111328125,293.1809997558594,293.1499938964844,293.1499938964844,280.6499938964844,35808.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641503095626832,1.0,0.0,0.0,3.66541600227356,3.665440082550049,8.964783546616673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.11376953125,0.0,1548.947998046875,1895.4371337890625,0.0,3989.494873046875,0.9085863828659058,1.0,0.0,3.0,1.0,0.0
12147060,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8606788516044617,0.4619070887565613,0.4193040430545807,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.762049674987793,0.3173377811908722,0.3047435581684112,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8558122515678406,0.4553260803222656,0.3205391466617584,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7733716368675232,0.3317992687225342,0.3184812664985657,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6974387168884277,0.239787608385086,1.0999544858932495,284.85382080078125,284.95001220703125,300.2633361816406,287.5566711425781,298.6762084960937,297.91033935546875,284.8522644042969,1.0,0.5830939412117004,0.4390247166156769,0.4390247166156769,1.0,1.0,-2.9572982788085938,0.9641724824905396,1.9931257963180544,0.2984325885772705,0.9024853706359864,0.9024853706359864,0.0,183.93907165527344,192.0,41523.109375,0.0,2399.9248046875,1.0,280.6581115722656,283.3691101074219,290.6090393066406,293.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,36030.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782424569129944,1.0,0.0,0.0,3.6649813652038574,3.665005683898926,8.962658171185467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.287109375,0.0,1550.126708984375,1895.4371337890625,0.0,4113.427734375,0.908632516860962,1.0,0.0,3.0,1.0,0.0
12147120,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8606788516044617,0.4619070887565613,0.4193040430545807,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.762049674987793,0.3173377811908722,0.3047435581684112,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8558122515678406,0.4553260803222656,0.3205391466617584,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7733716368675232,0.3317992687225342,0.3184812664985657,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6974387168884277,0.239787608385086,1.0999544858932495,284.85382080078125,284.95001220703125,300.2633361816406,287.5566711425781,298.6762084960937,297.91033935546875,284.8522644042969,1.0,0.5830939412117004,0.4390247166156769,0.4390247166156769,1.0,1.0,-2.9572982788085938,0.9641724824905396,1.9931257963180544,0.2984325885772705,0.9024853706359864,0.9024853706359864,0.0,183.93907165527344,192.0,41523.109375,0.0,2399.9248046875,1.0,280.6581115722656,283.3691101074219,290.6090393066406,293.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,36030.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782424569129944,1.0,0.0,0.0,3.6649813652038574,3.665005683898926,8.962658171185467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.287109375,0.0,1550.126708984375,1895.4371337890625,0.0,4113.427734375,0.908632516860962,1.0,0.0,3.0,1.0,0.0
12147180,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8532387614250183,0.4578423202037811,0.4159480631351471,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.7574664354324341,0.3170626759529114,0.3047871887683868,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8518563508987427,0.4569669961929321,0.3219002485275268,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.7681975364685059,0.3309786915779114,0.3180179595947265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6920798420906067,0.2386733889579773,1.0964531898498535,284.65264892578125,284.95001220703125,300.24822998046875,287.5989990234375,298.6611328125,297.89801025390625,284.65106201171875,1.0,0.5848331451416016,0.4381978213787079,0.4381978213787079,1.0,1.0,-2.950192213058472,0.9595410227775574,1.9906513690948489,0.2954216301441192,0.8968596458435059,0.8968596458435059,0.0,188.44287109375,195.0,42315.6015625,0.0,2409.74609375,1.0,280.358154296875,283.12823486328125,290.6347351074219,293.3661193847656,293.1499938964844,293.1499938964844,280.6499938964844,36287.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881022572517396,1.0,0.0,0.0,3.655037641525269,3.655061721801758,8.914089448808227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.58544921875,0.0,1540.9373779296875,1895.4371337890625,0.0,4198.744140625,0.906580686569214,1.0,0.0,3.0,1.0,0.0
12147240,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8532387614250183,0.4578423202037811,0.4159480631351471,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529541015625,0.7574664354324341,0.3170626759529114,0.3047871887683868,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8518563508987427,0.4569669961929321,0.3219002485275268,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.7681975364685059,0.3309786915779114,0.3180179595947265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6920798420906067,0.2386733889579773,1.0964531898498535,284.65264892578125,284.95001220703125,300.24822998046875,287.5989990234375,298.6611328125,297.89801025390625,284.65106201171875,1.0,0.5848331451416016,0.4381978213787079,0.4381978213787079,1.0,1.0,-2.950192213058472,0.9595410227775574,1.9906513690948489,0.2954216301441192,0.8968596458435059,0.8968596458435059,0.0,188.44287109375,195.0,42315.6015625,0.0,2409.74609375,1.0,280.358154296875,283.12823486328125,290.6347351074219,293.3661193847656,293.1499938964844,293.1499938964844,280.6499938964844,36287.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881022572517396,1.0,0.0,0.0,3.655037641525269,3.655061721801758,8.914089448808227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.58544921875,0.0,1540.9373779296875,1895.4371337890625,0.0,4198.744140625,0.906580686569214,1.0,0.0,3.0,1.0,0.0
12147300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8500690460205078,0.4564900398254394,0.4144285917282104,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7555325031280518,0.3171687722206116,0.3047900795936584,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8503245115280151,0.458269327878952,0.3226341009140014,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7659850716590881,0.3308362960815429,0.3177700936794281,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.6896960735321045,0.2382916361093521,1.0944452285766602,284.7825927734375,284.95001220703125,300.2406311035156,287.6227111816406,298.65545654296875,297.89453125,284.7910461425781,1.0,0.5855282545089722,0.4377843737602234,0.4377843737602234,1.0,1.0,-2.946533441543579,0.9571939706802368,1.9893394708633425,0.2938031852245331,0.8969766497612,0.8969766497612,0.0,190.37892150878903,195.0,41481.83203125,0.0,2412.862548828125,1.0,280.6014099121094,283.29913330078125,290.5706787109375,293.1497497558594,293.1499938964844,293.1499938964844,280.6499938964844,36244.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978307604789734,1.0,0.0,0.0,3.650089263916016,3.650113105773926,8.88996908088302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.251953125,0.0,1535.097412109375,1895.4371337890625,0.0,4113.9951171875,0.9055044054985046,1.0,0.0,3.0,1.0,0.0
12147360,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8482356667518616,0.4558062851428985,0.413640558719635,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7546300292015076,0.3176198005676269,0.3051356375217438,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8499969840049744,0.4601113200187683,0.323803186416626,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7648691534996033,0.3310935199260711,0.3179085254669189,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.6883820295333862,0.2382551729679107,1.0938564538955688,284.8330078125,284.95001220703125,300.23297119140625,287.64801025390625,298.6504211425781,297.8913269042969,284.8346862792969,1.0,0.5863540768623352,0.4375962018966675,0.4375962018966675,1.0,1.0,-2.9468584060668945,0.9568517804145812,1.990006685256958,0.2932840287685394,0.8967463374137878,0.8967463374137878,0.0,191.6789703369141,183.0,41391.05859375,0.0,2419.99365234375,1.0,280.64215087890625,283.3511047363281,290.58575439453125,293.1834411621094,293.1499938964844,293.1499938964844,280.95001220703125,36185.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971083641052246,1.0,0.0,0.0,3.6472482681274414,3.64727234840393,8.876135666469054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.9951171875,0.0,1531.49853515625,1895.4371337890625,0.0,4050.74755859375,0.904801309108734,1.0,0.0,3.0,1.0,0.0
12147420,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8526941537857056,0.4554930925369262,0.4128727614879608,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.759979784488678,0.3191834092140198,0.3062077760696411,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8574482798576355,0.4647271037101745,0.3266488015651703,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7701501846313477,0.3323889374732971,0.3186907172203064,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6930689215660095,0.238941490650177,1.0948729515075684,285.0454406738281,284.95001220703125,300.2174987792969,287.702880859375,298.644775390625,297.8908996582031,285.0473937988281,1.0,0.5840745568275452,0.4372198283672333,0.4372198283672333,1.0,1.0,-2.952800273895264,0.958231806755066,1.994568347930908,0.2932214736938476,0.8997371792793274,0.8997371792793274,0.0,187.10089111328125,171.0,40612.09375,0.0,2407.74560546875,1.0,280.9417419433594,283.59930419921875,290.6273803710937,293.1520080566406,293.1499938964844,293.1499938964844,281.25,35967.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523718953132628,1.0,0.0,0.0,3.64765739440918,3.647681474685669,8.878128028300125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7197265625,0.0,1530.319091796875,1895.4371337890625,0.0,3884.304443359375,0.9047521948814392,1.0,0.0,3.0,1.0,0.0
12147480,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8526941537857056,0.4554930925369262,0.4128727614879608,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.759979784488678,0.3191834092140198,0.3062077760696411,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8574482798576355,0.4647271037101745,0.3266488015651703,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7701501846313477,0.3323889374732971,0.3186907172203064,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6930689215660095,0.238941490650177,1.0948729515075684,285.0454406738281,284.95001220703125,300.2174987792969,287.702880859375,298.644775390625,297.8908996582031,285.0473937988281,1.0,0.5840745568275452,0.4372198283672333,0.4372198283672333,1.0,1.0,-2.952800273895264,0.958231806755066,1.994568347930908,0.2932214736938476,0.8997371792793274,0.8997371792793274,0.0,187.10089111328125,171.0,40612.09375,0.0,2407.74560546875,1.0,280.9417419433594,283.59930419921875,290.6273803710937,293.1520080566406,293.1499938964844,293.1499938964844,281.25,35967.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523718953132628,1.0,0.0,0.0,3.64765739440918,3.647681474685669,8.878128028300125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7197265625,0.0,1530.319091796875,1895.4371337890625,0.0,3884.304443359375,0.9047521948814392,1.0,0.0,3.0,1.0,0.0
12147540,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8631661534309387,0.4561680555343628,0.412929505109787,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7707639336585999,0.3214422464370727,0.3078165054321289,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8710856437683105,0.4702634513378143,0.3300705254077911,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.781082272529602,0.3344932794570923,0.3201293051242828,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7031903266906738,0.2404447197914123,1.0990114212036133,285.28125,284.95001220703125,300.20184326171875,287.7627258300781,298.6438903808594,297.8972473144531,285.2832946777344,1.0,0.5803924202919006,0.4368434250354767,0.4368434250354767,1.0,1.0,-2.9656124114990234,0.9622071385383606,2.003405332565308,0.2942225933074951,0.9060952663421632,0.9060952663421632,0.0,178.28814697265625,159.0,40078.453125,0.0,2386.484130859375,1.0,281.2417907714844,283.8564147949219,290.7035217285156,293.1864013671875,293.1499938964844,293.1499938964844,280.95001220703125,35682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375235438346864,1.0,0.0,0.0,3.6586639881134033,3.6586880683898926,8.931787078836351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.595703125,0.0,1540.4490966796875,1895.4371337890625,0.0,3749.90283203125,0.9070231318473816,1.0,0.0,3.0,1.0,0.0
12147600,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8631661534309387,0.4561680555343628,0.412929505109787,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.7707639336585999,0.3214422464370727,0.3078165054321289,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8710856437683105,0.4702634513378143,0.3300705254077911,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.781082272529602,0.3344932794570923,0.3201293051242828,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7031903266906738,0.2404447197914123,1.0990114212036133,285.28125,284.95001220703125,300.20184326171875,287.7627258300781,298.6438903808594,297.8972473144531,285.2832946777344,1.0,0.5803924202919006,0.4368434250354767,0.4368434250354767,1.0,1.0,-2.9656124114990234,0.9622071385383606,2.003405332565308,0.2942225933074951,0.9060952663421632,0.9060952663421632,0.0,178.28814697265625,159.0,40078.453125,0.0,2386.484130859375,1.0,281.2417907714844,283.8564147949219,290.7035217285156,293.1864013671875,293.1499938964844,293.1499938964844,280.95001220703125,35682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375235438346864,1.0,0.0,0.0,3.6586639881134033,3.6586880683898926,8.931787078836351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.595703125,0.0,1540.4490966796875,1895.4371337890625,0.0,3749.90283203125,0.9070231318473816,1.0,0.0,3.0,1.0,0.0
12147660,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8702136278152466,0.455714613199234,0.4127874076366424,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7779830098152161,0.3223664462566376,0.3086926341056824,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8800525069236755,0.4727381467819214,0.3319095075130462,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7883899211883545,0.3353272676467895,0.3209335803985595,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7099025249481201,0.2410799264907837,1.1016268730163574,285.1203918457031,284.95001220703125,300.1929931640625,287.798095703125,298.6429443359375,297.9006042480469,285.1127624511719,1.0,0.577962338924408,0.43647101521492,0.43647101521492,1.0,1.0,-2.9728245735168457,0.9640722274780272,2.0087523460388184,0.2945563495159149,0.9058793187141418,0.9058793187141418,0.0,172.7461700439453,159.0,40800.0390625,0.0,2371.464599609375,1.0,280.9888000488281,283.6656494140625,290.8371276855469,293.4668884277344,293.1499938964844,293.1499938964844,280.95001220703125,35746.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467768669128418,1.0,0.0,0.0,3.664392709732056,3.664416790008545,8.959779052020167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.21923828125,0.0,1547.3345947265625,1895.4371337890625,0.0,3833.879638671875,0.9082881212234496,1.0,0.0,3.0,1.0,0.0
12147720,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8750050067901611,0.454767495393753,0.4119735956192016,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7831279635429382,0.3227619528770447,0.3090217709541321,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.886474072933197,0.4741895198822021,0.3329188823699951,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7935523390769958,0.3356129825115204,0.3211763799190521,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7144024968147278,0.2412605136632919,1.1022543907165527,285.0779724121094,284.95001220703125,300.1860046386719,287.8266906738281,298.6405639648437,297.901123046875,285.0766296386719,1.0,0.5757172703742981,0.4361784160137176,0.4361784160137176,1.0,1.0,-2.974508285522461,0.9640119075775146,2.010496139526367,0.2941865921020508,0.9061574935913086,0.9061574935913086,0.0,168.6891326904297,147.0,40866.6484375,0.0,2353.926025390625,1.0,280.95770263671875,283.6241149902344,290.8691711425781,293.4814758300781,293.1499938964844,293.1499938964844,280.6499938964844,35797.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95102059841156,1.0,0.0,0.0,3.6671295166015625,3.667153596878052,8.973167950898642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.609375,0.0,1550.786376953125,1895.4371337890625,0.0,3872.151611328125,0.9089617729187012,1.0,0.0,3.0,1.0,0.0
12147780,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8858246803283691,0.4517928957939148,0.4092161655426025,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7948012351989746,0.3230458796024322,0.3091243505477905,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.901136875152588,0.476708173751831,0.3345760405063629,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8051337003707886,0.3355690836906433,0.3209950625896454,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7238127589225769,0.2410053163766861,1.1004242897033691,284.88116455078125,284.95001220703125,300.1700134277344,287.8939819335937,298.63134765625,297.8971252441406,284.879638671875,1.0,0.5696473121643066,0.4355133771896362,0.4355133771896362,1.0,1.0,-2.970900535583496,0.9610708355903624,2.009829521179199,0.2921258211135864,0.9036128520965576,0.9036128520965576,0.0,159.4481201171875,135.0,41763.45703125,0.0,2300.602783203125,1.0,280.6580810546875,283.382568359375,290.9447021484375,293.6339416503906,293.1499938964844,293.1499938964844,280.3500061035156,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647051692008972,1.0,0.0,0.0,3.667912244796753,3.667936563491821,8.976998628895672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.82666015625,0.0,1553.164794921875,1895.4371337890625,0.0,3994.41552734375,0.9092665314674376,1.0,0.0,3.0,1.0,0.0
12147840,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8858246803283691,0.4517928957939148,0.4092161655426025,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7948012351989746,0.3230458796024322,0.3091243505477905,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.901136875152588,0.476708173751831,0.3345760405063629,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8051337003707886,0.3355690836906433,0.3209950625896454,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7238127589225769,0.2410053163766861,1.1004242897033691,284.88116455078125,284.95001220703125,300.1700134277344,287.8939819335937,298.63134765625,297.8971252441406,284.879638671875,1.0,0.5696473121643066,0.4355133771896362,0.4355133771896362,1.0,1.0,-2.970900535583496,0.9610708355903624,2.009829521179199,0.2921258211135864,0.9036128520965576,0.9036128520965576,0.0,159.4481201171875,135.0,41763.45703125,0.0,2300.602783203125,1.0,280.6580810546875,283.382568359375,290.9447021484375,293.6339416503906,293.1499938964844,293.1499938964844,280.3500061035156,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647051692008972,1.0,0.0,0.0,3.667912244796753,3.667936563491821,8.976998628895672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.82666015625,0.0,1553.164794921875,1895.4371337890625,0.0,3994.41552734375,0.9092665314674376,1.0,0.0,3.0,1.0,0.0
12147900,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.8917657732963562,0.4500966072082519,0.4076319932937622,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.801058828830719,0.3229802846908569,0.3089618682861328,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9092528223991394,0.4777382910251617,0.3352324068546295,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8111699819564819,0.3353197276592254,0.3206643760204315,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7286378741264343,0.2406471371650695,1.098333716392517,284.7330017089844,284.95001220703125,300.16192626953125,287.9286193847656,298.6253967285156,297.893310546875,284.7240905761719,1.0,0.5661758184432983,0.4351808428764343,0.4351808428764343,1.0,1.0,-2.966682195663452,0.9586914777755736,2.007990837097168,0.2906987965106964,0.900732696056366,0.900732696056366,0.0,154.63279724121094,135.0,42535.8671875,0.0,2268.725341796875,1.0,280.4008178710937,283.1937255859375,290.9966735839844,293.789306640625,293.1499938964844,293.1499938964844,280.3500061035156,36131.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723986387252808,1.0,0.0,0.0,3.66509222984314,3.665116310119629,8.96319988896721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.55322265625,0.0,1551.015380859375,1895.4371337890625,0.0,4062.305419921875,0.9086893200874328,1.0,0.0,3.0,1.0,0.0
12147960,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68084716796875,0.8978844881057739,0.4482671320438385,0.4058268666267395,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8074429631233215,0.3227864801883697,0.30862757563591,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.9181513786315918,0.4786247909069061,0.3357239067554474,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.8171129822731018,0.3349321484565735,0.3201509416103363,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.7335308790206909,0.2401507645845413,1.0954478979110718,284.68084716796875,284.95001220703125,300.15380859375,287.9637451171875,298.6188049316406,297.8885192871094,284.6792907714844,1.0,0.5624274015426636,0.4349294006824493,0.4349294006824493,1.0,1.0,-2.9606175422668457,0.95579594373703,2.00482177734375,0.2891655564308166,0.8983691334724426,0.8983691334724426,0.0,149.78054809570312,123.0,42557.12890625,0.0,2233.503662109375,1.0,280.3580322265625,283.1405029296875,290.99908447265625,293.742919921875,293.1499938964844,293.1499938964844,280.6499938964844,36248.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745346903800964,1.0,0.0,0.0,3.6594412326812735,3.659465551376343,8.935582513913687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.95556640625,0.0,1545.55859375,1895.4371337890625,0.0,4081.03759765625,0.9075388312339784,1.0,0.0,3.0,1.0,0.0
12148020,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9165474772453308,0.4467091560363769,0.4034209847450256,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.823747456073761,0.323382556438446,0.3084400296211242,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9426743388175964,0.4821034669876098,0.3374262750148773,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8329448699951172,0.3352439105510711,0.3196566998958587,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7472587823867798,0.2400041818618774,1.0913580656051636,284.86114501953125,284.95001220703125,300.1374206542969,288.03515625,298.6083679199219,297.8825378417969,284.8627319335937,1.0,0.5547311305999756,0.4344265162944793,0.4344265162944793,1.0,1.0,-2.9540228843688965,0.952136218547821,2.0018866062164307,0.2867685258388519,0.8986311554908752,0.8986311554908752,0.0,138.54931640625,111.0,41619.28515625,0.0,2165.372314453125,1.0,280.6422424316406,283.3617553710937,290.9729309082031,293.5841064453125,293.1499938964844,293.1499938964844,280.95001220703125,36144.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575123190879822,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905204822440282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.53076171875,0.0,1537.82861328125,1895.4371337890625,0.0,3930.3798828125,0.906107485294342,1.0,0.0,3.0,1.0,0.0
12148080,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9165474772453308,0.4467091560363769,0.4034209847450256,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.823747456073761,0.323382556438446,0.3084400296211242,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9426743388175964,0.4821034669876098,0.3374262750148773,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8329448699951172,0.3352439105510711,0.3196566998958587,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7472587823867798,0.2400041818618774,1.0913580656051636,284.86114501953125,284.95001220703125,300.1374206542969,288.03515625,298.6083679199219,297.8825378417969,284.8627319335937,1.0,0.5547311305999756,0.4344265162944793,0.4344265162944793,1.0,1.0,-2.9540228843688965,0.952136218547821,2.0018866062164307,0.2867685258388519,0.8986311554908752,0.8986311554908752,0.0,138.54931640625,111.0,41619.28515625,0.0,2165.372314453125,1.0,280.6422424316406,283.3617553710937,290.9729309082031,293.5841064453125,293.1499938964844,293.1499938964844,280.95001220703125,36144.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575123190879822,1.0,0.0,0.0,3.6532156467437744,3.653239727020264,8.905204822440282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.53076171875,0.0,1537.82861328125,1895.4371337890625,0.0,3930.3798828125,0.906107485294342,1.0,0.0,3.0,1.0,0.0
12148140,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9472475051879884,0.4468094706535339,0.4027352631092071,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8472659587860107,0.3249799609184265,0.3092269599437713,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9746816754341124,0.4870616197586059,0.3402743339538574,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8569679260253906,0.3367256820201874,0.3202981650829315,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7690426707267761,0.2409491091966629,1.0920372009277344,285.06805419921875,284.95001220703125,300.1208190917969,288.107421875,298.6036071777344,297.88427734375,285.0700378417969,1.0,0.5475226640701294,0.4339236319065094,0.4339236319065094,1.0,1.0,-2.9591453075408936,0.9528892636299132,2.006256103515625,0.2862099111080169,0.9018940925598145,0.9018940925598145,0.0,125.6803970336914,99.0,40807.4453125,0.0,2109.3125,1.0,280.9418334960937,283.6065673828125,291.0326232910156,293.57061767578125,293.1499938964844,293.1499938964844,280.6499938964844,35931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389564394950868,1.0,0.0,0.0,3.655024290084839,3.655048370361328,8.914024647310725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.505859375,0.0,1538.2540283203125,1895.4371337890625,0.0,3762.951904296875,0.906374990940094,1.0,0.0,3.0,1.0,0.0
12148200,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9472475051879884,0.4468094706535339,0.4027352631092071,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8472659587860107,0.3249799609184265,0.3092269599437713,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9746816754341124,0.4870616197586059,0.3402743339538574,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8569679260253906,0.3367256820201874,0.3202981650829315,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7690426707267761,0.2409491091966629,1.0920372009277344,285.06805419921875,284.95001220703125,300.1208190917969,288.107421875,298.6036071777344,297.88427734375,285.0700378417969,1.0,0.5475226640701294,0.4339236319065094,0.4339236319065094,1.0,1.0,-2.9591453075408936,0.9528892636299132,2.006256103515625,0.2862099111080169,0.9018940925598145,0.9018940925598145,0.0,125.6803970336914,99.0,40807.4453125,0.0,2109.3125,1.0,280.9418334960937,283.6065673828125,291.0326232910156,293.57061767578125,293.1499938964844,293.1499938964844,280.6499938964844,35931.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389564394950868,1.0,0.0,0.0,3.655024290084839,3.655048370361328,8.914024647310725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.505859375,0.0,1538.2540283203125,1895.4371337890625,0.0,3762.951904296875,0.906374990940094,1.0,0.0,3.0,1.0,0.0
12148260,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.977107048034668,0.4454125761985779,0.4015775322914123,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8745108842849731,0.3259407877922058,0.3099492788314819,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.4909131824970245,0.3403952121734619,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8849278688430786,0.3375729620456695,0.3209320604801178,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7943455576896667,0.2415211200714111,1.0934815406799316,284.8999328613281,284.95001220703125,300.10406494140625,288.17974853515625,298.5992431640625,297.8866882324219,284.8983154296875,1.0,0.5403958559036255,0.4335364103317261,0.4335364103317261,1.0,1.0,-2.960489749908448,0.9524288177490234,2.008060932159424,0.2859715223312378,0.8998598456382751,0.8998598456382751,0.0,114.05203247070312,102.0,41746.60546875,0.0,2053.44384765625,1.0,280.65777587890625,283.39178466796875,291.2077941894531,293.8749389648437,293.1499938964844,293.1499938964844,280.3500061035156,36047.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490854144096376,1.0,0.0,0.0,3.654081344604492,3.654105424880981,8.909426014724886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.67041015625,0.0,1538.0667724609375,1895.4371337890625,0.0,3854.71923828125,0.9062144160270692,1.0,0.0,3.0,1.0,0.0
12148320,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.977107048034668,0.4454125761985779,0.4015775322914123,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8745108842849731,0.3259407877922058,0.3099492788314819,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.4909131824970245,0.3403952121734619,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8849278688430786,0.3375729620456695,0.3209320604801178,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7943455576896667,0.2415211200714111,1.0934815406799316,284.8999328613281,284.95001220703125,300.10406494140625,288.17974853515625,298.5992431640625,297.8866882324219,284.8983154296875,1.0,0.5403958559036255,0.4335364103317261,0.4335364103317261,1.0,1.0,-2.960489749908448,0.9524288177490234,2.008060932159424,0.2859715223312378,0.8998598456382751,0.8998598456382751,0.0,114.05203247070312,102.0,41746.60546875,0.0,2053.44384765625,1.0,280.65777587890625,283.39178466796875,291.2077941894531,293.8749389648437,293.1499938964844,293.1499938964844,280.3500061035156,36047.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490854144096376,1.0,0.0,0.0,3.654081344604492,3.654105424880981,8.909426014724886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.67041015625,0.0,1538.0667724609375,1895.4371337890625,0.0,3854.71923828125,0.9062144160270692,1.0,0.0,3.0,1.0,0.0
12148380,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9833628535270692,0.4425280392169952,0.399139940738678,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8828144669532776,0.3259344696998596,0.310018241405487,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9990000128746032,0.495816022157669,0.3311453759670257,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8932251930236816,0.3373419046401977,0.3208150267601013,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.801598072052002,0.2411804646253585,1.092276096343994,284.69781494140625,284.95001220703125,300.0871276855469,288.2513427734375,298.59228515625,297.8863525390625,284.6962585449219,1.0,0.5364739298820496,0.4331491887569427,0.4331491887569427,1.0,1.0,-2.9457333087921143,0.9459836483001708,1.999749779701233,0.2824788987636566,0.8948224186897278,0.8948224186897278,0.0,110.41365814208984,105.0,42498.51171875,0.0,2009.7139892578125,1.0,280.3583679199219,283.1482238769531,291.29345703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36270.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611526131629944,1.0,0.0,0.0,3.644766807556152,3.6447908878326416,8.864062124303018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.76611328125,0.0,1529.3720703125,1895.4371337890625,0.0,3962.853759765625,0.9042763710021972,1.0,0.0,3.0,1.0,0.0
12148440,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.9833628535270692,0.4425280392169952,0.399139940738678,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8828144669532776,0.3259344696998596,0.310018241405487,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9990000128746032,0.495816022157669,0.3311453759670257,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8932251930236816,0.3373419046401977,0.3208150267601013,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.801598072052002,0.2411804646253585,1.092276096343994,284.69781494140625,284.95001220703125,300.0871276855469,288.2513427734375,298.59228515625,297.8863525390625,284.6962585449219,1.0,0.5364739298820496,0.4331491887569427,0.4331491887569427,1.0,1.0,-2.9457333087921143,0.9459836483001708,1.999749779701233,0.2824788987636566,0.8948224186897278,0.8948224186897278,0.0,110.41365814208984,105.0,42498.51171875,0.0,2009.7139892578125,1.0,280.3583679199219,283.1482238769531,291.29345703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36270.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611526131629944,1.0,0.0,0.0,3.644766807556152,3.6447908878326416,8.864062124303018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.76611328125,0.0,1529.3720703125,1895.4371337890625,0.0,3962.853759765625,0.9042763710021972,1.0,0.0,3.0,1.0,0.0
12148500,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9842419028282166,0.4416158497333526,0.3979522585868835,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8846306800842285,0.3261060416698456,0.3099921345710754,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.9990000128746032,0.4988529980182647,0.3291306495666504,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.8949604630470276,0.337395429611206,0.3206701278686523,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8030231595039368,0.2411176115274429,1.091275691986084,284.828125,284.95001220703125,300.0785827636719,288.2865905761719,298.58868408203125,297.8858642578125,284.8366394042969,1.0,0.5352893471717834,0.4329555928707123,0.4329555928707123,1.0,1.0,-2.940469980239868,0.943552315235138,1.9969176054000848,0.2811240553855896,0.8952465057373047,0.8952465057373047,0.0,109.55361938476562,105.0,41668.75390625,0.0,1996.6114501953125,1.0,280.6011962890625,283.3182983398437,291.2436828613281,293.8354187011719,293.1499938964844,293.1499938964844,280.6499938964844,36213.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524314403533936,1.0,0.0,0.0,3.640488862991333,3.6405129432678223,8.843267096381169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.56689453125,0.0,1524.2042236328125,1895.4371337890625,0.0,3884.839599609375,0.9033401608467102,1.0,0.0,3.0,1.0,0.0
