time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148560,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.985615372657776,0.4413091838359833,0.3974511623382568,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8868159055709839,0.3265930712223053,0.3103086054325104,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.5024073719978333,0.3270985782146454,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8970832824707031,0.3378052413463592,0.3208953738212585,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8048256635665894,0.2413631528615951,1.091668725013733,284.8792419433594,284.95001220703125,300.07000732421875,288.3214111328125,298.5867614746094,297.88751220703125,284.8808898925781,1.0,0.5346336960792542,0.4328082203865051,0.4328082203865051,1.0,1.0,-2.938542366027832,0.9424796104431152,1.9960626363754272,0.2803754508495331,0.8953303694725037,0.8953303694725037,0.0,108.82041931152344,108.0,41574.96484375,0.0,1989.7314453125,1.0,280.6422424316406,283.3698425292969,291.2684020996094,293.88134765625,293.1499938964844,293.1499938964844,280.95001220703125,36143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461687207221984,1.0,0.0,0.0,3.638506412506104,3.6385302543640137,8.833637821226148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.07568359375,0.0,1521.490966796875,1895.4371337890625,0.0,3828.3818359375,0.9028202295303344,1.0,0.0,3.0,1.0,0.0
12148620,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9882688522338868,0.441598117351532,0.3974152207374573,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8910201191902161,0.3281388878822326,0.31154665350914,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5104878544807434,0.3239026665687561,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9012264609336852,0.3392952084541321,0.3220493495464325,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8084836602210999,0.2424996942281723,1.095597505569458,285.08648681640625,284.95001220703125,300.0526733398437,288.38922119140625,298.5868530273437,297.8962707519531,285.08843994140625,1.0,0.5346901416778564,0.4325134754180908,0.4325134754180908,1.0,1.0,-2.942245483398437,0.9431884288787842,1.999056935310364,0.2800826132297516,0.8988390564918518,0.8988390564918518,0.0,107.93453216552734,111.0,40768.16796875,0.0,1991.4642333984373,1.0,280.94171142578125,283.6142272949219,291.3217163085937,293.86328125,293.1499938964844,293.1499938964844,281.25,35916.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291038513183594,1.0,0.0,0.0,3.640856266021729,3.640880107879639,8.84505141129921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.60400390625,0.0,1522.3974609375,1895.4371337890625,0.0,3672.924072265625,0.9031966328620912,1.0,0.0,3.0,1.0,0.0
12148680,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9882688522338868,0.441598117351532,0.3974152207374573,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8910201191902161,0.3281388878822326,0.31154665350914,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5104878544807434,0.3239026665687561,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9012264609336852,0.3392952084541321,0.3220493495464325,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8084836602210999,0.2424996942281723,1.095597505569458,285.08648681640625,284.95001220703125,300.0526733398437,288.38922119140625,298.5868530273437,297.8962707519531,285.08843994140625,1.0,0.5346901416778564,0.4325134754180908,0.4325134754180908,1.0,1.0,-2.942245483398437,0.9431884288787842,1.999056935310364,0.2800826132297516,0.8988390564918518,0.8988390564918518,0.0,107.93453216552734,111.0,40768.16796875,0.0,1991.4642333984373,1.0,280.94171142578125,283.6142272949219,291.3217163085937,293.86328125,293.1499938964844,293.1499938964844,281.25,35916.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291038513183594,1.0,0.0,0.0,3.640856266021729,3.640880107879639,8.84505141129921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.60400390625,0.0,1522.3974609375,1895.4371337890625,0.0,3672.924072265625,0.9031966328620912,1.0,0.0,3.0,1.0,0.0
12148740,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.9902027249336244,0.4425520598888397,0.3981193602085113,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.8944679498672485,0.3301823735237121,0.3133445382118225,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9990000128746032,0.5193231105804443,0.3221275508403778,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9046969413757324,0.3413761556148529,0.3238627910614013,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.8116663098335266,0.2442407011985778,1.1026805639266968,285.2973937988281,284.95001220703125,300.0351867675781,288.4539794921875,298.5904846191406,297.90985107421875,285.29949951171875,1.0,0.5362696647644043,0.4322187304496765,0.4322187304496765,1.0,1.0,-2.953805923461914,0.946844220161438,2.0069618225097656,0.2810171246528625,0.9051914811134338,0.9051914811134338,0.0,107.81190490722656,129.0,40067.8359375,0.0,2010.182861328125,1.0,281.2417297363281,283.85955810546875,291.39849853515625,293.8921203613281,293.1499938964844,293.1499938964844,280.95001220703125,35651.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150654077529908,1.0,0.0,0.0,3.6531126499176025,3.6531364917755127,8.904702326617553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.94384765625,0.0,1534.0208740234375,1895.4371337890625,0.0,3543.551025390625,0.9057573676109314,1.0,0.0,3.0,1.0,0.0
12148800,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.9902027249336244,0.4425520598888397,0.3981193602085113,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.8944679498672485,0.3301823735237121,0.3133445382118225,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9990000128746032,0.5193231105804443,0.3221275508403778,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9046969413757324,0.3413761556148529,0.3238627910614013,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.8116663098335266,0.2442407011985778,1.1026805639266968,285.2973937988281,284.95001220703125,300.0351867675781,288.4539794921875,298.5904846191406,297.90985107421875,285.29949951171875,1.0,0.5362696647644043,0.4322187304496765,0.4322187304496765,1.0,1.0,-2.953805923461914,0.946844220161438,2.0069618225097656,0.2810171246528625,0.9051914811134338,0.9051914811134338,0.0,107.81190490722656,129.0,40067.8359375,0.0,2010.182861328125,1.0,281.2417297363281,283.85955810546875,291.39849853515625,293.8921203613281,293.1499938964844,293.1499938964844,280.95001220703125,35651.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150654077529908,1.0,0.0,0.0,3.6531126499176025,3.6531364917755127,8.904702326617553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.94384765625,0.0,1534.0208740234375,1895.4371337890625,0.0,3543.551025390625,0.9057573676109314,1.0,0.0,3.0,1.0,0.0
12148860,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9846900701522828,0.4422663152217865,0.3983950316905975,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8891772627830505,0.3310849666595459,0.314515471458435,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9990000128746032,0.523671567440033,0.328969269990921,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.8993059992790222,0.3422956466674804,0.3250628709793091,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.8072693347930908,0.2450820505619049,1.1077494621276855,285.1581726074219,284.95001220703125,300.0238952636719,288.4935302734375,298.5902099609375,297.9146728515625,285.15435791015625,1.0,0.54081791639328,0.4318738281726837,0.4318738281726837,1.0,1.0,-2.971287488937378,0.9526197910308838,2.018667697906494,0.2826522886753082,0.9057174921035768,0.9057174921035768,0.0,110.66178131103516,129.0,41125.9921875,0.0,2054.123291015625,1.0,280.97900390625,283.6738586425781,291.5408020019531,294.1856994628906,293.1499938964844,293.1499938964844,280.95001220703125,35705.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258232712745668,1.0,0.0,0.0,3.660613059997559,3.660637140274048,8.941306077758782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.265625,0.0,1542.796142578125,1895.4371337890625,0.0,3642.798828125,0.9074273109436036,1.0,0.0,3.0,1.0,0.0
12148920,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9784346222877502,0.4417481422424316,0.3981177806854248,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.883209764957428,0.3313764035701751,0.3149522244930267,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.9990000128746032,0.5250263810157776,0.3359745740890503,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8932274580001831,0.3425725996494293,0.3254960179328918,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.801966667175293,0.2453274428844452,1.1096937656402588,285.14263916015625,284.95001220703125,300.0174865722656,288.5150146484375,298.5873413085937,297.9132995605469,285.1425476074219,1.0,0.5441544055938721,0.4316798448562622,0.4316798448562622,1.0,1.0,-2.982754945755005,0.9564579725265504,2.026296854019165,0.2838775515556335,0.9064587950706482,0.9064587950706482,0.0,113.38948059082033,132.0,41312.46875,0.0,2087.570556640625,1.0,280.957763671875,283.6542358398437,291.5648803710937,294.2049255371094,293.1499938964844,293.1499938964844,280.6499938964844,35725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297180771827698,1.0,0.0,0.0,3.663997888565064,3.6640219688415527,8.957848649515654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.69921875,0.0,1546.7332763671875,1895.4371337890625,0.0,3678.556640625,0.908217191696167,1.0,0.0,3.0,1.0,0.0
12148980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9630363583564758,0.439371109008789,0.3964696824550628,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8703476786613464,0.331504225730896,0.3154996931552887,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.5260264277458191,0.3514491617679596,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8800186514854431,0.3426151275634765,0.3259780406951904,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7900954484939575,0.2452147156000137,1.111429214477539,284.9652099609375,284.95001220703125,299.9996337890625,288.5715026855469,298.5721435546875,297.89959716796875,284.9644775390625,1.0,0.5502736568450928,0.4311409592628479,0.4311409592628479,1.0,1.0,-3.002718448638916,0.9626206159591676,2.040097713470459,0.2857592701911926,0.90517395734787,0.90517395734787,0.0,119.39505004882812,135.0,42470.94140625,0.0,2152.80126953125,1.0,280.6580810546875,283.4273681640625,291.63739013671875,294.3757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35893.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465308785438538,1.0,0.0,0.0,3.668570518493652,3.6685948371887207,8.980221650745079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.15234375,0.0,1553.1278076171875,1895.4371337890625,0.0,3831.656494140625,0.9093469381332396,1.0,0.0,3.0,1.0,0.0
12149040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9630363583564758,0.439371109008789,0.3964696824550628,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8703476786613464,0.331504225730896,0.3154996931552887,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.5260264277458191,0.3514491617679596,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8800186514854431,0.3426151275634765,0.3259780406951904,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7900954484939575,0.2452147156000137,1.111429214477539,284.9652099609375,284.95001220703125,299.9996337890625,288.5715026855469,298.5721435546875,297.89959716796875,284.9644775390625,1.0,0.5502736568450928,0.4311409592628479,0.4311409592628479,1.0,1.0,-3.002718448638916,0.9626206159591676,2.040097713470459,0.2857592701911926,0.90517395734787,0.90517395734787,0.0,119.39505004882812,135.0,42470.94140625,0.0,2152.80126953125,1.0,280.6580810546875,283.4273681640625,291.63739013671875,294.3757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35893.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465308785438538,1.0,0.0,0.0,3.668570518493652,3.6685948371887207,8.980221650745079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.15234375,0.0,1553.1278076171875,1895.4371337890625,0.0,3831.656494140625,0.9093469381332396,1.0,0.0,3.0,1.0,0.0
12149100,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9551438689231871,0.4379088878631592,0.3953739404678345,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8643708825111389,0.3313201665878296,0.3155193328857422,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9990000128746032,0.5257241725921631,0.3587939143180847,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8738463521003723,0.3423838019371032,0.3259527087211609,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7843540906906128,0.2448510974645614,1.110762119293213,284.8308410644531,284.95001220703125,299.9906311035156,288.59783935546875,298.5623779296875,297.8898010253906,284.8233642578125,1.0,0.552862823009491,0.4308715164661407,0.4308715164661407,1.0,1.0,-3.009425401687622,0.9644748568534852,2.044950485229492,0.2861328125,0.903078019618988,0.903078019618988,0.0,122.21691131591795,135.0,43478.671875,0.0,2179.032470703125,1.0,280.4007873535156,283.2516174316406,291.68280029296875,294.53680419921875,293.1499938964844,293.1499938964844,280.3500061035156,36010.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560005068778992,1.0,0.0,0.0,3.668086290359497,3.668110609054565,8.977851280178584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.6201171875,0.0,1553.4639892578125,1895.4371337890625,0.0,3916.855224609375,0.909282684326172,1.0,0.0,3.0,1.0,0.0
12149160,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9469173550605774,0.4362990856170654,0.3940439522266388,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8584637641906738,0.3309947252273559,0.3153518438339233,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9990000128746032,0.5250270366668701,0.3659706115722656,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.867735743522644,0.342011421918869,0.3257394433021545,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7785683870315552,0.2443166971206665,1.1091307401657104,284.7894287109375,284.95001220703125,299.9815673828125,288.622802734375,298.551513671875,297.8789367675781,284.7886047363281,1.0,0.5551427006721497,0.4303930401802063,0.4303930401802063,1.0,1.0,-3.014047861099243,0.9650710821151732,2.0489766597747803,0.2857296466827392,0.9015473127365112,0.9015473127365112,0.0,125.00543212890624,138.0,43658.33203125,0.0,2201.510009765625,1.0,280.358154296875,283.2073059082031,291.6777648925781,294.4953308105469,293.1499938964844,293.1499938964844,280.04998779296875,36107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602451324462892,1.0,0.0,0.0,3.665201425552368,3.6652255058288574,8.963734217104502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.99169921875,0.0,1550.95068359375,1895.4371337890625,0.0,3954.7705078125,0.9087349772453308,1.0,0.0,3.0,1.0,0.0
12149220,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.922490119934082,0.4327996075153351,0.3913358151912689,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8413717150688171,0.330027312040329,0.3148829638957977,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9852353930473328,0.5245802998542786,0.3672575056552887,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8500661253929138,0.340971440076828,0.3251978456974029,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.7618233561515808,0.242914929986,1.1049561500549316,284.6024475097656,284.95001220703125,299.9633483886719,288.6681213378906,298.531494140625,297.86083984375,284.60223388671875,1.0,0.5577738285064697,0.4294360876083374,0.4294360876083374,1.0,1.0,-2.999048948287964,0.9567960500717164,2.042252779006958,0.2856408357620239,0.8953791856765747,0.8953791856765747,0.0,133.1799774169922,141.0,44619.7109375,0.0,2222.139404296875,1.0,280.05816650390625,282.9808654785156,291.7115478515625,294.5957946777344,293.1499938964844,293.1499938964844,280.3500061035156,36361.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971534252166748,1.0,0.0,0.0,3.652542114257813,3.6525661945343018,8.901920978132694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.77880859375,0.0,1538.7027587890625,1895.4371337890625,0.0,4054.710205078125,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12149280,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.922490119934082,0.4327996075153351,0.3913358151912689,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8413717150688171,0.330027312040329,0.3148829638957977,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9852353930473328,0.5245802998542786,0.3672575056552887,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8500661253929138,0.340971440076828,0.3251978456974029,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.7618233561515808,0.242914929986,1.1049561500549316,284.6024475097656,284.95001220703125,299.9633483886719,288.6681213378906,298.531494140625,297.86083984375,284.60223388671875,1.0,0.5577738285064697,0.4294360876083374,0.4294360876083374,1.0,1.0,-2.999048948287964,0.9567960500717164,2.042252779006958,0.2856408357620239,0.8953791856765747,0.8953791856765747,0.0,133.1799774169922,141.0,44619.7109375,0.0,2222.139404296875,1.0,280.05816650390625,282.9808654785156,291.7115478515625,294.5957946777344,293.1499938964844,293.1499938964844,280.3500061035156,36361.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971534252166748,1.0,0.0,0.0,3.652542114257813,3.6525661945343018,8.901920978132694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.77880859375,0.0,1538.7027587890625,1895.4371337890625,0.0,4054.710205078125,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12149340,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9128036499023438,0.4311470687389374,0.3894204795360565,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8351873159408569,0.329926073551178,0.3146078288555145,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9799562692642212,0.5274011492729187,0.3687566816806793,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8436999917030334,0.3408938348293304,0.3249091804027557,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7553964853286743,0.242298424243927,1.1013950109481812,284.7760314941406,284.95001220703125,299.9449157714844,288.706787109375,298.5166015625,297.8501892089844,284.77764892578125,1.0,0.5601764917373657,0.4284791052341461,0.4284791052341461,1.0,1.0,-3.0006442070007324,0.9554277062416076,2.045216560363769,0.2790215611457824,0.8944544792175293,0.8944544792175293,0.0,136.4282989501953,144.0,43540.40625,0.0,2236.387939453125,1.0,280.3421630859375,283.1962280273437,291.65826416015625,294.40594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36268.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574990272521972,1.0,0.0,0.0,3.641694307327272,3.64171838760376,8.849124242260586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.39599609375,0.0,1525.9554443359375,1895.4371337890625,0.0,3930.260986328125,0.903617024421692,1.0,0.0,3.0,1.0,0.0
12149400,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9128036499023438,0.4311470687389374,0.3894204795360565,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8351873159408569,0.329926073551178,0.3146078288555145,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9799562692642212,0.5274011492729187,0.3687566816806793,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8436999917030334,0.3408938348293304,0.3249091804027557,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7553964853286743,0.242298424243927,1.1013950109481812,284.7760314941406,284.95001220703125,299.9449157714844,288.706787109375,298.5166015625,297.8501892089844,284.77764892578125,1.0,0.5601764917373657,0.4284791052341461,0.4284791052341461,1.0,1.0,-3.0006442070007324,0.9554277062416076,2.045216560363769,0.2790215611457824,0.8944544792175293,0.8944544792175293,0.0,136.4282989501953,144.0,43540.40625,0.0,2236.387939453125,1.0,280.3421630859375,283.1962280273437,291.65826416015625,294.40594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36268.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574990272521972,1.0,0.0,0.0,3.641694307327272,3.64171838760376,8.849124242260586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.39599609375,0.0,1525.9554443359375,1895.4371337890625,0.0,3930.260986328125,0.903617024421692,1.0,0.0,3.0,1.0,0.0
12149460,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.907946765422821,0.4310692548751831,0.3891591727733612,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8322179317474365,0.3308219611644745,0.3153354823589325,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9783800840377808,0.5321536660194397,0.3718551397323608,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8407407999038696,0.3419588506221771,0.3257652521133423,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7523837089538574,0.2428029626607895,1.1029268503189087,284.97467041015625,284.95001220703125,299.9263000488281,288.738037109375,298.509521484375,297.8489990234375,284.9766540527344,1.0,0.5626249313354492,0.428117424249649,0.428117424249649,1.0,1.0,-3.0077896118164062,0.9571726322174072,2.050616979598999,0.27898970246315,0.8964032530784607,0.8964032530784607,0.0,138.8629150390625,147.0,42566.21875,0.0,2261.599365234375,1.0,280.64166259765625,283.43389892578125,291.6764221191406,294.343994140625,293.1499938964844,293.1499938964844,280.95001220703125,36065.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417528510093688,1.0,0.0,0.0,3.638537883758545,3.638561725616455,8.833790161588695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.708984375,0.0,1520.9422607421875,1895.4371337890625,0.0,3788.37109375,0.9027796983718872,1.0,0.0,3.0,1.0,0.0
12149520,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.907946765422821,0.4310692548751831,0.3891591727733612,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8322179317474365,0.3308219611644745,0.3153354823589325,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9783800840377808,0.5321536660194397,0.3718551397323608,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8407407999038696,0.3419588506221771,0.3257652521133423,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7523837089538574,0.2428029626607895,1.1029268503189087,284.97467041015625,284.95001220703125,299.9263000488281,288.738037109375,298.509521484375,297.8489990234375,284.9766540527344,1.0,0.5626249313354492,0.428117424249649,0.428117424249649,1.0,1.0,-3.0077896118164062,0.9571726322174072,2.050616979598999,0.27898970246315,0.8964032530784607,0.8964032530784607,0.0,138.8629150390625,147.0,42566.21875,0.0,2261.599365234375,1.0,280.64166259765625,283.43389892578125,291.6764221191406,294.343994140625,293.1499938964844,293.1499938964844,280.95001220703125,36065.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417528510093688,1.0,0.0,0.0,3.638537883758545,3.638561725616455,8.833790161588695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.708984375,0.0,1520.9422607421875,1895.4371337890625,0.0,3788.37109375,0.9027796983718872,1.0,0.0,3.0,1.0,0.0
12149580,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9057751297950744,0.4317231774330139,0.3896485567092895,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8312458992004395,0.3322901427745819,0.3166472315788269,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9790449142456056,0.5377748012542725,0.3756532669067383,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8398897051811218,0.343680590391159,0.3272981941699981,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7515520453453064,0.2440121322870254,1.1078715324401855,285.1806030273437,284.95001220703125,299.9075012207031,288.76123046875,298.5069274902344,297.8540344238281,285.18267822265625,1.0,0.565677285194397,0.427755743265152,0.427755743265152,1.0,1.0,-3.022301197052002,0.9616912007331848,2.060610055923462,0.2801399827003479,0.9011526703834534,0.9011526703834534,0.0,140.70216369628906,150.0,41766.390625,0.0,2297.121826171875,1.0,280.9416809082031,283.6766357421875,291.7120361328125,294.3254699707031,293.1499938964844,293.1499938964844,280.6499938964844,35810.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290515780448914,1.0,0.0,0.0,3.644833564758301,3.64485764503479,8.864386700224713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.16064453125,0.0,1526.0146484375,1895.4371337890625,0.0,3672.444580078125,0.904015064239502,1.0,0.0,3.0,1.0,0.0
12149640,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9057751297950744,0.4317231774330139,0.3896485567092895,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.8312458992004395,0.3322901427745819,0.3166472315788269,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9790449142456056,0.5377748012542725,0.3756532669067383,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8398897051811218,0.343680590391159,0.3272981941699981,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7515520453453064,0.2440121322870254,1.1078715324401855,285.1806030273437,284.95001220703125,299.9075012207031,288.76123046875,298.5069274902344,297.8540344238281,285.18267822265625,1.0,0.565677285194397,0.427755743265152,0.427755743265152,1.0,1.0,-3.022301197052002,0.9616912007331848,2.060610055923462,0.2801399827003479,0.9011526703834534,0.9011526703834534,0.0,140.70216369628906,150.0,41766.390625,0.0,2297.121826171875,1.0,280.9416809082031,283.6766357421875,291.7120361328125,294.3254699707031,293.1499938964844,293.1499938964844,280.6499938964844,35810.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290515780448914,1.0,0.0,0.0,3.644833564758301,3.64485764503479,8.864386700224713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.16064453125,0.0,1526.0146484375,1895.4371337890625,0.0,3672.444580078125,0.904015064239502,1.0,0.0,3.0,1.0,0.0
12149700,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.90430748462677,0.4315001368522644,0.3898219764232635,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8304949402809143,0.3327802419662475,0.3173215091228485,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9790306091308594,0.5401003956794739,0.3775308430194855,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8392042517662048,0.3442938923835754,0.3280979096889496,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7509633302688599,0.244479238986969,1.110751748085022,285.0604858398437,284.95001220703125,299.8980407714844,288.7695617675781,298.5054626464844,297.8563537597656,285.0534362792969,1.0,0.5673617124557495,0.4275749027729034,0.4275749027729034,1.0,1.0,-3.030007123947144,0.9641053676605223,2.065901756286621,0.2808773219585418,0.9007468819618224,0.9007468819618224,0.0,141.83065795898438,150.0,42722.62890625,0.0,2316.888916015625,1.0,280.6986999511719,283.5144958496094,291.8099365234375,294.57916259765625,293.1499938964844,293.1499938964844,280.6499938964844,35848.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377804398536682,1.0,0.0,0.0,3.648030281066896,3.648054361343384,8.879943038664351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.61279296875,0.0,1529.8466796875,1895.4371337890625,0.0,3752.243408203125,0.9047005772590636,1.0,0.0,3.0,1.0,0.0
12149760,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9009349346160888,0.4306921362876892,0.3893569409847259,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8282797932624817,0.3329247236251831,0.3176501989364624,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9772894978523254,0.541883111000061,0.3789513111114502,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.837010383605957,0.3445211052894592,0.3285224139690399,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.748985230922699,0.2446211576461792,1.1123040914535522,285.0198669433594,284.95001220703125,299.8885192871094,288.7756042480469,298.5021057128906,297.85650634765625,285.0188903808594,1.0,0.5689043998718262,0.4271981418132782,0.4271981418132782,1.0,1.0,-3.0339338779449463,0.9646623134613036,2.0692715644836426,0.2806176841259002,0.9007644653320312,0.9007644653320312,0.0,143.58302307128906,153.0,42900.6640625,0.0,2333.091796875,1.0,280.6578674316406,283.4700622558594,291.8280029296875,294.5857849121094,293.1499938964844,293.1499938964844,280.3500061035156,35896.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441012740135192,1.0,0.0,0.0,3.649424314498901,3.649448156356812,8.886730142876331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.7392578125,0.0,1531.7523193359375,1895.4371337890625,0.0,3809.66943359375,0.9050713181495668,1.0,0.0,3.0,1.0,0.0
12149820,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8919443488121033,0.4282099604606628,0.3875458836555481,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8220082521438599,0.3325681090354919,0.3176800608634949,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9715617299079896,0.5446035861968994,0.3811433911323547,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8307351469993591,0.3442465662956238,0.3286550641059875,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7431904077529907,0.2442220896482467,1.1123228073120115,284.8360290527344,284.95001220703125,299.8693542480469,288.7804870605469,298.4915771484375,297.851806640625,284.83465576171875,1.0,0.5714723467826843,0.4264446198940277,0.4264446198940277,1.0,1.0,-3.034619331359864,0.9630547165870668,2.0715644359588623,0.2789211869239807,0.897723913192749,0.897723913192749,0.0,147.81248474121094,156.0,43993.70703125,0.0,2356.23876953125,1.0,280.3582458496094,283.2442932128906,291.8480224609375,294.69927978515625,293.1499938964844,293.1499938964844,280.6499938964844,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610584378242492,1.0,0.0,0.0,3.647025585174561,3.64704966545105,8.875052230905567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.6298828125,0.0,1530.4747314453125,1895.4371337890625,0.0,3962.01513671875,0.9046539068222046,1.0,0.0,3.0,1.0,0.0
12149880,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8919443488121033,0.4282099604606628,0.3875458836555481,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8220082521438599,0.3325681090354919,0.3176800608634949,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9715617299079896,0.5446035861968994,0.3811433911323547,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.8307351469993591,0.3442465662956238,0.3286550641059875,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7431904077529907,0.2442220896482467,1.1123228073120115,284.8360290527344,284.95001220703125,299.8693542480469,288.7804870605469,298.4915771484375,297.851806640625,284.83465576171875,1.0,0.5714723467826843,0.4264446198940277,0.4264446198940277,1.0,1.0,-3.034619331359864,0.9630547165870668,2.0715644359588623,0.2789211869239807,0.897723913192749,0.897723913192749,0.0,147.81248474121094,156.0,43993.70703125,0.0,2356.23876953125,1.0,280.3582458496094,283.2442932128906,291.8480224609375,294.69927978515625,293.1499938964844,293.1499938964844,280.6499938964844,36081.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610584378242492,1.0,0.0,0.0,3.647025585174561,3.64704966545105,8.875052230905567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.6298828125,0.0,1530.4747314453125,1895.4371337890625,0.0,3962.01513671875,0.9046539068222046,1.0,0.0,3.0,1.0,0.0
12149940,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8851142525672913,0.427150696516037,0.386239230632782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8171725869178772,0.3327867090702057,0.317765474319458,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9676461815834044,0.5486778020858765,0.3836973309516907,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8259652256965637,0.3445871472358703,0.3288267254829407,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7386715412139893,0.2441982477903366,1.1118263006210327,285.0049743652344,284.95001220703125,299.8500061035156,288.7751159667969,298.48162841796875,297.8479309082031,285.00640869140625,1.0,0.5736942887306213,0.4256910681724548,0.4256910681724548,1.0,1.0,-3.0358200073242188,0.9616507887840272,2.074169158935547,0.2770726978778839,0.8998217582702637,0.8998217582702637,0.0,151.25863647460938,159.0,42961.62890625,0.0,2376.3017578125,1.0,280.64215087890625,283.4539489746094,291.74908447265625,294.4740600585937,293.1499938964844,293.1499938964844,280.95001220703125,35956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516913294792176,1.0,0.0,0.0,3.647860765457153,3.647884607315064,8.879117103788303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5400390625,0.0,1530.4610595703125,1895.4371337890625,0.0,3878.186279296875,0.9047804474830629,1.0,0.0,3.0,1.0,0.0
12150000,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8851142525672913,0.427150696516037,0.386239230632782,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8171725869178772,0.3327867090702057,0.317765474319458,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9676461815834044,0.5486778020858765,0.3836973309516907,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8259652256965637,0.3445871472358703,0.3288267254829407,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7386715412139893,0.2441982477903366,1.1118263006210327,285.0049743652344,284.95001220703125,299.8500061035156,288.7751159667969,298.48162841796875,297.8479309082031,285.00640869140625,1.0,0.5736942887306213,0.4256910681724548,0.4256910681724548,1.0,1.0,-3.0358200073242188,0.9616507887840272,2.074169158935547,0.2770726978778839,0.8998217582702637,0.8998217582702637,0.0,151.25863647460938,159.0,42961.62890625,0.0,2376.3017578125,1.0,280.64215087890625,283.4539489746094,291.74908447265625,294.4740600585937,293.1499938964844,293.1499938964844,280.95001220703125,35956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516913294792176,1.0,0.0,0.0,3.647860765457153,3.647884607315064,8.879117103788303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5400390625,0.0,1530.4610595703125,1895.4371337890625,0.0,3878.186279296875,0.9047804474830629,1.0,0.0,3.0,1.0,0.0
12150060,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8828479051589966,0.4273203611373901,0.386195957660675,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.8157119154930115,0.3334923982620239,0.3183239996433258,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.967372477054596,0.5525389313697815,0.386215329170227,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8246153593063354,0.3454722166061401,0.329528659582138,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.7373729348182678,0.2447479665279388,1.1137526035308838,285.1790771484375,284.95001220703125,299.8359680175781,288.76715087890625,298.4775390625,297.8490295410156,285.1831970214844,1.0,0.5755665302276611,0.4253111183643341,0.4253111183643341,1.0,1.0,-3.0426185131073,0.9632135033607484,2.0794050693511963,0.2769999206066131,0.9035620093345642,0.9035620093345642,0.0,152.8807830810547,159.0,42029.29296875,0.0,2397.243896484375,1.0,280.92706298828125,283.66729736328125,291.704345703125,294.331787109375,293.1499938964844,293.1499938964844,280.95001220703125,35787.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404199123382568,1.0,0.0,0.0,3.653496742248535,3.653520584106445,8.906574748834828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.16943359375,0.0,1535.4720458984375,1895.4371337890625,0.0,3776.26220703125,0.9059466123580932,1.0,0.0,3.0,1.0,0.0
12150120,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8823801875114441,0.4274596273899078,0.3863409757614136,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.8154746294021606,0.3338293135166168,0.3186473846435547,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9676720499992372,0.5541203618049622,0.3873226046562195,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8244303464889526,0.3458958864212036,0.3299268186092376,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.7371976375579834,0.2450481802225113,1.1150481700897217,285.1985168457031,284.95001220703125,299.8305053710937,288.76397705078125,298.4765319824219,297.8501892089844,285.2001647949219,1.0,0.5763899087905884,0.4251633584499359,0.4251633584499359,1.0,1.0,-3.0465476512908936,0.9643001556396484,2.082247495651245,0.277181476354599,0.904717981815338,0.904717981815338,0.0,153.39356994628906,162.0,42036.390625,0.0,2407.176025390625,1.0,280.9417724609375,283.6864318847656,291.71697998046875,294.3644104003906,293.1499938964844,293.1499938964844,280.6499938964844,35744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938899576663971,1.0,0.0,0.0,3.656677722930908,3.6567018032073975,8.922091865315451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.11572265625,0.0,1538.69873046875,1895.4371337890625,0.0,3762.433837890625,0.9066148996353148,1.0,0.0,3.0,1.0,0.0
12150180,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8780924081802368,0.4263207614421844,0.3859127759933471,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8125972747802734,0.334165096282959,0.31934654712677,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9661191701889038,0.5581979751586914,0.3905827105045318,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8217911720275879,0.3464906513690948,0.3308896720409393,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7348679304122925,0.2454391717910766,1.11837637424469,285.03326416015625,284.95001220703125,299.8109436035156,288.7520751953125,298.47021484375,297.8507995605469,285.03204345703125,1.0,0.5792797803878784,0.4246356785297394,0.4246356785297394,1.0,1.0,-3.0559628009796143,0.9664549231529236,2.089507818222046,0.27732914686203,0.90447998046875,0.90447998046875,0.0,156.2590789794922,165.0,43167.25,0.0,2439.59375,1.0,280.6577453613281,283.4771728515625,291.7974548339844,294.5795593261719,293.1499938964844,293.1499938964844,280.3500061035156,35850.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522308707237244,1.0,0.0,0.0,3.662984848022461,3.66300892829895,8.9528964508645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4306640625,0.0,1546.542236328125,1895.4371337890625,0.0,3883.037109375,0.908071517944336,1.0,0.0,3.0,1.0,0.0
12150240,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8780924081802368,0.4263207614421844,0.3859127759933471,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8125972747802734,0.334165096282959,0.31934654712677,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9661191701889038,0.5581979751586914,0.3905827105045318,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8217911720275879,0.3464906513690948,0.3308896720409393,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7348679304122925,0.2454391717910766,1.11837637424469,285.03326416015625,284.95001220703125,299.8109436035156,288.7520751953125,298.47021484375,297.8507995605469,285.03204345703125,1.0,0.5792797803878784,0.4246356785297394,0.4246356785297394,1.0,1.0,-3.0559628009796143,0.9664549231529236,2.089507818222046,0.27732914686203,0.90447998046875,0.90447998046875,0.0,156.2590789794922,165.0,43167.25,0.0,2439.59375,1.0,280.6577453613281,283.4771728515625,291.7974548339844,294.5795593261719,293.1499938964844,293.1499938964844,280.3500061035156,35850.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522308707237244,1.0,0.0,0.0,3.662984848022461,3.66300892829895,8.9528964508645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4306640625,0.0,1546.542236328125,1895.4371337890625,0.0,3883.037109375,0.908071517944336,1.0,0.0,3.0,1.0,0.0
12150300,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8745827674865723,0.4251880943775177,0.3851546943187713,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8100000619888306,0.3339648842811584,0.3193598985671997,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9639299511909484,0.5596884489059448,0.3918089866638183,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8193438649177551,0.3463785648345947,0.3309986591339111,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7326772212982178,0.2452759146690368,1.1185805797576904,284.8942565917969,284.95001220703125,299.8011169433594,288.745849609375,298.4652404785156,297.8486633300781,284.8861999511719,1.0,0.5805252194404602,0.4243718087673187,0.4243718087673187,1.0,1.0,-3.056922912597656,0.9661486744880676,2.0907742977142334,0.276841938495636,0.9027625918388368,0.9027625918388368,0.0,158.1964111328125,165.0,44137.72265625,0.0,2451.489501953125,1.0,280.4008483886719,283.2987060546875,291.828125,294.7332763671875,293.1499938964844,293.1499938964844,280.3500061035156,35956.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624360799789428,1.0,0.0,0.0,3.663595199584961,3.66361927986145,8.955879593486316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.80029296875,0.0,1548.02001953125,1895.4371337890625,0.0,3974.271484375,0.908242642879486,1.0,0.0,3.0,1.0,0.0
12150360,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8703895211219788,0.4238124489784241,0.3840648829936981,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8067328333854675,0.3335687518119812,0.3191382884979248,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9609678983688354,0.5609351396560669,0.3927785754203796,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8162750005722046,0.3460460007190704,0.3308469355106354,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7299218773841858,0.2448995113372802,1.1176880598068235,284.8448791503906,284.95001220703125,299.7912902832031,288.73944091796875,298.458984375,297.8449401855469,284.8433837890625,1.0,0.5815702080726624,0.4240238666534424,0.4240238666534424,1.0,1.0,-3.05526065826416,0.964679718017578,2.090580940246582,0.2757689952850342,0.9015239477157592,0.9015239477157592,0.0,160.37847900390625,168.0,44230.2578125,0.0,2459.756103515625,1.0,280.3580322265625,283.2479553222656,291.7998352050781,294.6691589355469,293.1499938964844,293.1499938964844,280.04998779296875,36048.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676746726036072,1.0,0.0,0.0,3.6618402004241934,3.661864519119263,8.94730192158022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.6494140625,0.0,1546.747802734375,1895.4371337890625,0.0,4020.696044921875,0.907943308353424,1.0,0.0,3.0,1.0,0.0
