time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150420,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.861946165561676,0.4207132756710052,0.3815815448760986,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.7998104095458984,0.3324222862720489,0.3183566033840179,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.954714834690094,0.5630486607551575,0.394466370344162,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8097608685493469,0.3449982702732086,0.3301673829555511,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.7240821719169617,0.2437640130519867,1.11406147480011,284.652587890625,284.95001220703125,299.77154541015625,288.7261962890625,298.444580078125,297.8349914550781,284.6510009765625,1.0,0.5831767320632935,0.4233280122280121,0.4233280122280121,1.0,1.0,-3.048192977905273,0.9603402018547058,2.087852716445923,0.2730169892311096,0.8959707021713257,0.8959707021713257,0.0,164.7256622314453,171.0,45177.63671875,0.0,2469.157470703125,1.0,280.0581970214844,283.0182800292969,291.77642822265625,294.7103881835937,293.1499938964844,293.1499938964844,280.3500061035156,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803853034973145,1.0,0.0,0.0,3.651536703109741,3.651560783386232,8.89702164386108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.095703125,0.0,1537.098388671875,1895.4371337890625,0.0,4132.072265625,0.9058047533035278,1.0,0.0,3.0,1.0,0.0
12150480,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.861946165561676,0.4207132756710052,0.3815815448760986,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.7998104095458984,0.3324222862720489,0.3183566033840179,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.954714834690094,0.5630486607551575,0.394466370344162,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8097608685493469,0.3449982702732086,0.3301673829555511,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.7240821719169617,0.2437640130519867,1.11406147480011,284.652587890625,284.95001220703125,299.77154541015625,288.7261962890625,298.444580078125,297.8349914550781,284.6510009765625,1.0,0.5831767320632935,0.4233280122280121,0.4233280122280121,1.0,1.0,-3.048192977905273,0.9603402018547058,2.087852716445923,0.2730169892311096,0.8959707021713257,0.8959707021713257,0.0,164.7256622314453,171.0,45177.63671875,0.0,2469.157470703125,1.0,280.0581970214844,283.0182800292969,291.77642822265625,294.7103881835937,293.1499938964844,293.1499938964844,280.3500061035156,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803853034973145,1.0,0.0,0.0,3.651536703109741,3.651560783386232,8.89702164386108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.095703125,0.0,1537.098388671875,1895.4371337890625,0.0,4132.072265625,0.9058047533035278,1.0,0.0,3.0,1.0,0.0
12150540,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8562870025634766,0.4193199872970581,0.3799306452274322,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.795096755027771,0.3320851027965545,0.3178701400756836,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9513129591941832,0.5668633580207825,0.3967885375022888,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8052166104316711,0.3448475003242492,0.3298186957836151,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7199611067771912,0.2432809472084045,1.1112301349639893,284.8190002441406,284.95001220703125,299.7517395019531,288.7123718261719,298.43310546875,297.8290405273437,284.82037353515625,1.0,0.5845966339111328,0.4226321280002594,0.4226321280002594,1.0,1.0,-3.044579029083252,0.9572888016700744,2.0872902870178223,0.2705589532852173,0.8955689072608948,0.8955689072608948,0.0,167.88970947265625,174.0,44044.6484375,0.0,2478.849609375,1.0,280.3421630859375,283.22857666015625,291.67120361328125,294.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,36204.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967906653881073,1.0,0.0,0.0,3.6431305408477774,3.643154382705689,8.856104614096694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.40869140625,0.0,1527.0662841796875,1895.4371337890625,0.0,4022.74462890625,0.903892457485199,1.0,0.0,3.0,1.0,0.0
12150600,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8562870025634766,0.4193199872970581,0.3799306452274322,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.795096755027771,0.3320851027965545,0.3178701400756836,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9513129591941832,0.5668633580207825,0.3967885375022888,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8052166104316711,0.3448475003242492,0.3298186957836151,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.7199611067771912,0.2432809472084045,1.1112301349639893,284.8190002441406,284.95001220703125,299.7517395019531,288.7123718261719,298.43310546875,297.8290405273437,284.82037353515625,1.0,0.5845966339111328,0.4226321280002594,0.4226321280002594,1.0,1.0,-3.044579029083252,0.9572888016700744,2.0872902870178223,0.2705589532852173,0.8955689072608948,0.8955689072608948,0.0,167.88970947265625,174.0,44044.6484375,0.0,2478.849609375,1.0,280.3421630859375,283.22857666015625,291.67120361328125,294.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,36204.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967906653881073,1.0,0.0,0.0,3.6431305408477774,3.643154382705689,8.856104614096694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.40869140625,0.0,1527.0662841796875,1895.4371337890625,0.0,4022.74462890625,0.903892457485199,1.0,0.0,3.0,1.0,0.0
12150660,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8542286157608032,0.4193911850452423,0.3797988891601562,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7935560941696167,0.3326890170574188,0.3183106184005737,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.951937735080719,0.5721850395202637,0.400307685136795,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.803893506526947,0.3458024561405182,0.3305538296699524,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7186988592147827,0.2438196539878845,1.1128933429718018,285.0106811523437,284.95001220703125,299.7318725585937,288.697998046875,298.4278869628906,297.8310241699219,285.01239013671875,1.0,0.5866562128067017,0.4222648441791534,0.4222648441791534,1.0,1.0,-3.0520541667938232,0.9591024518013,2.092951774597168,0.2705362141132355,0.8979529142379761,0.8979529142379761,0.0,169.70162963867188,177.0,43020.09375,0.0,2502.338134765625,1.0,280.6416931152344,283.4613037109375,291.6415405273437,294.349609375,293.1499938964844,293.1499938964844,280.95001220703125,36007.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532594084739684,1.0,0.0,0.0,3.642187595367432,3.642211437225342,8.851521329233947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.640625,0.0,1524.5474853515625,1895.4371337890625,0.0,3892.277587890625,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
12150720,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8542286157608032,0.4193911850452423,0.3797988891601562,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7935560941696167,0.3326890170574188,0.3183106184005737,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.951937735080719,0.5721850395202637,0.400307685136795,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.803893506526947,0.3458024561405182,0.3305538296699524,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7186988592147827,0.2438196539878845,1.1128933429718018,285.0106811523437,284.95001220703125,299.7318725585937,288.697998046875,298.4278869628906,297.8310241699219,285.01239013671875,1.0,0.5866562128067017,0.4222648441791534,0.4222648441791534,1.0,1.0,-3.0520541667938232,0.9591024518013,2.092951774597168,0.2705362141132355,0.8979529142379761,0.8979529142379761,0.0,169.70162963867188,177.0,43020.09375,0.0,2502.338134765625,1.0,280.6416931152344,283.4613037109375,291.6415405273437,294.349609375,293.1499938964844,293.1499938964844,280.95001220703125,36007.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532594084739684,1.0,0.0,0.0,3.642187595367432,3.642211437225342,8.851521329233947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.640625,0.0,1524.5474853515625,1895.4371337890625,0.0,3892.277587890625,0.9035537838935852,1.0,0.0,3.0,1.0,0.0
12150780,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.8533569574356079,0.4201204776763916,0.3803614377975464,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7931443452835083,0.3338158726692199,0.3193020820617676,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9538713097572328,0.5782418251037598,0.4044137895107269,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8037814497947693,0.3473814725875854,0.3319498896598816,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7186316251754761,0.2449989467859268,1.117720127105713,285.2079467773437,284.95001220703125,299.71197509765625,288.68316650390625,298.4263916015625,297.8381042480469,285.2097473144531,1.0,0.5894372463226318,0.4218975901603699,0.4218975901603699,1.0,1.0,-3.066333770751953,0.96342933177948,2.102904319763184,0.27155801653862,0.9030028581619264,0.9030028581619264,0.0,171.2798614501953,180.0,42120.45703125,0.0,2537.63525390625,1.0,280.94171142578125,283.697021484375,291.6351318359375,294.2814025878906,293.1499938964844,293.1499938964844,280.6499938964844,35764.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408576488494872,1.0,0.0,0.0,3.650256395339966,3.650280237197876,8.890783078641107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7119140625,0.0,1531.69091796875,1895.4371337890625,0.0,3780.240478515625,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12150840,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.8533569574356079,0.4201204776763916,0.3803614377975464,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7931443452835083,0.3338158726692199,0.3193020820617676,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9538713097572328,0.5782418251037598,0.4044137895107269,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.8037814497947693,0.3473814725875854,0.3319498896598816,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7186316251754761,0.2449989467859268,1.117720127105713,285.2079467773437,284.95001220703125,299.71197509765625,288.68316650390625,298.4263916015625,297.8381042480469,285.2097473144531,1.0,0.5894372463226318,0.4218975901603699,0.4218975901603699,1.0,1.0,-3.066333770751953,0.96342933177948,2.102904319763184,0.27155801653862,0.9030028581619264,0.9030028581619264,0.0,171.2798614501953,180.0,42120.45703125,0.0,2537.63525390625,1.0,280.94171142578125,283.697021484375,291.6351318359375,294.2814025878906,293.1499938964844,293.1499938964844,280.6499938964844,35764.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408576488494872,1.0,0.0,0.0,3.650256395339966,3.650280237197876,8.890783078641107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7119140625,0.0,1531.69091796875,1895.4371337890625,0.0,3780.240478515625,0.905194878578186,1.0,0.0,3.0,1.0,0.0
12150900,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.852545440196991,0.4199471771717071,0.3805652260780334,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7926294207572937,0.3341262638568878,0.3198060393333435,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.954379141330719,0.5807307958602905,0.4064176678657532,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8034271597862244,0.3479164242744446,0.3326745927333832,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7184020280838013,0.2454389482736587,1.120478630065918,285.0873718261719,284.95001220703125,299.7019958496094,288.67559814453125,298.42510986328125,297.8408508300781,285.080322265625,1.0,0.5910033583641052,0.4217139482498169,0.4217139482498169,1.0,1.0,-3.0737874507904053,0.9656960368156432,2.108091354370117,0.2722089886665344,0.9027689695358276,0.9027689695358276,0.0,172.34783935546875,180.0,43105.9453125,0.0,2557.448974609375,1.0,280.69854736328125,283.53546142578125,291.7147827148437,294.5157165527344,293.1499938964844,293.1499938964844,280.6499938964844,35804.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949335277080536,1.0,0.0,0.0,3.654255628585816,3.6542797088623047,8.910275823836855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.712890625,0.0,1536.4403076171875,1895.4371337890625,0.0,3856.9716796875,0.906062662601471,1.0,0.0,3.0,1.0,0.0
12150960,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8503262400627136,0.4192050993442535,0.3801532685756683,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.790865957736969,0.3340885937213897,0.3199634552001953,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9532578587532043,0.5826507806777954,0.4079371988773346,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8017960786819458,0.3480629920959472,0.3330230712890625,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7170895934104919,0.2455504834651947,1.1218968629837036,285.044677734375,284.95001220703125,299.6919860839844,288.6679382324219,298.4217224121094,297.8411560058594,285.04351806640625,1.0,0.592436671257019,0.4213345944881439,0.4213345944881439,1.0,1.0,-3.077439069747925,0.9661033749580384,2.1113357543945312,0.271865040063858,0.9029318690299988,0.9029318690299988,0.0,174.05508422851562,183.0,43276.24609375,0.0,2573.40478515625,1.0,280.6578369140625,283.48944091796875,291.71832275390625,294.50567626953125,293.1499938964844,293.1499938964844,280.3500061035156,35853.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955410659313202,1.0,0.0,0.0,3.656437635421753,3.656461715698242,8.92092032245273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.8515625,0.0,1539.246337890625,1895.4371337890625,0.0,3911.572021484375,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
12151020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.844173014163971,0.4168551564216614,0.3784583806991577,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7856682538986206,0.3333542346954345,0.3196404576301574,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.948911190032959,0.585597813129425,0.4102932512760162,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7967773079872131,0.3476141095161438,0.3329941928386688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7127693295478821,0.2450778037309646,1.121598243713379,284.8572082519531,284.95001220703125,299.6719665527344,288.6523742675781,298.4109191894531,297.8362731933594,284.8556823730469,1.0,0.5948039889335632,0.4205759167671203,0.4205759167671203,1.0,1.0,-3.0774614810943604,0.9641878008842468,2.1132736206054688,0.2700146734714508,0.9001463055610657,0.9001463055610657,0.0,178.2265625,171.0,44348.44921875,0.0,2595.3525390625,1.0,280.3581848144531,283.2609558105469,291.716552734375,294.5930480957031,293.1499938964844,293.1499938964844,280.04998779296875,36043.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716691374778748,1.0,0.0,0.0,3.655494213104248,3.655518293380737,8.916316573959193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.39794921875,0.0,1539.612060546875,1895.4371337890625,0.0,4055.896240234375,0.9065203666687012,1.0,0.0,3.0,1.0,0.0
12151080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.844173014163971,0.4168551564216614,0.3784583806991577,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7856682538986206,0.3333542346954345,0.3196404576301574,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.948911190032959,0.585597813129425,0.4102932512760162,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7967773079872131,0.3476141095161438,0.3329941928386688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7127693295478821,0.2450778037309646,1.121598243713379,284.8572082519531,284.95001220703125,299.6719665527344,288.6523742675781,298.4109191894531,297.8362731933594,284.8556823730469,1.0,0.5948039889335632,0.4205759167671203,0.4205759167671203,1.0,1.0,-3.0774614810943604,0.9641878008842468,2.1132736206054688,0.2700146734714508,0.9001463055610657,0.9001463055610657,0.0,178.2265625,171.0,44348.44921875,0.0,2595.3525390625,1.0,280.3581848144531,283.2609558105469,291.716552734375,294.5930480957031,293.1499938964844,293.1499938964844,280.04998779296875,36043.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716691374778748,1.0,0.0,0.0,3.655494213104248,3.655518293380737,8.916316573959193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.39794921875,0.0,1539.612060546875,1895.4371337890625,0.0,4055.896240234375,0.9065203666687012,1.0,0.0,3.0,1.0,0.0
12151140,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8442692756652832,0.4139010906219482,0.3758668601512909,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7866183519363403,0.3320468962192535,0.3184596002101898,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9528121948242188,0.5878760814666748,0.4119158685207367,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.7979671955108643,0.346531867980957,0.3320361673831939,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7134994268417358,0.2439766377210617,1.1169570684432983,284.66326904296875,284.95001220703125,299.6518859863281,288.6365051269531,298.396728515625,297.8268737792969,284.6615600585937,1.0,0.5920456051826477,0.4198172092437744,0.4198172092437744,1.0,1.0,-3.068154811859131,0.9588615894317628,2.109293222427368,0.266828328371048,0.8947281837463379,0.8947281837463379,0.0,176.18284606933594,159.0,45275.1953125,0.0,2566.772216796875,1.0,280.0582580566406,283.02978515625,291.6885681152344,294.62908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36287.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847495555877686,1.0,0.0,0.0,3.6455211639404297,3.645545244216919,8.867731935424672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.748046875,0.0,1530.34228515625,1895.4371337890625,0.0,4169.8701171875,0.904453992843628,1.0,0.0,3.0,1.0,0.0
12151200,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8442692756652832,0.4139010906219482,0.3758668601512909,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7866183519363403,0.3320468962192535,0.3184596002101898,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9528121948242188,0.5878760814666748,0.4119158685207367,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.7979671955108643,0.346531867980957,0.3320361673831939,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.7134994268417358,0.2439766377210617,1.1169570684432983,284.66326904296875,284.95001220703125,299.6518859863281,288.6365051269531,298.396728515625,297.8268737792969,284.6615600585937,1.0,0.5920456051826477,0.4198172092437744,0.4198172092437744,1.0,1.0,-3.068154811859131,0.9588615894317628,2.109293222427368,0.266828328371048,0.8947281837463379,0.8947281837463379,0.0,176.18284606933594,159.0,45275.1953125,0.0,2566.772216796875,1.0,280.0582580566406,283.02978515625,291.6885681152344,294.62908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36287.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847495555877686,1.0,0.0,0.0,3.6455211639404297,3.645545244216919,8.867731935424672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.748046875,0.0,1530.34228515625,1895.4371337890625,0.0,4169.8701171875,0.904453992843628,1.0,0.0,3.0,1.0,0.0
12151260,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8491054177284241,0.4127774238586426,0.3741810321807861,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7919008731842041,0.3315905928611755,0.31755331158638,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.961724579334259,0.5909844636917114,0.4135187864303589,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8035129904747009,0.3463104367256164,0.3313208222389221,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.7178682088851929,0.2435531169176101,1.1129746437072754,284.8167724609375,284.95001220703125,299.6358337402344,288.6236267089844,298.3879699707031,297.8224792480469,284.8191833496094,1.0,0.5880222320556641,0.4194692075252533,0.4194692075252533,1.0,1.0,-3.061307191848755,0.9554651975631714,2.105841875076294,0.2647950649261474,0.8946123719215393,0.8946123719215393,0.0,170.8785858154297,159.0,44137.3671875,0.0,2526.006103515625,1.0,280.3336486816406,283.22686767578125,291.58062744140625,294.3729553222656,293.1499938964844,293.1499938964844,280.3500061035156,36207.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737952947616576,1.0,0.0,0.0,3.6387298107147217,3.638753652572632,8.834722393658012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.1923828125,0.0,1522.2130126953125,1895.4371337890625,0.0,4074.559326171875,0.9029179215431212,1.0,0.0,3.0,1.0,0.0
12151320,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8511895537376404,0.4126560091972351,0.3739694654941559,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7940294742584229,0.3315770030021667,0.3174411654472351,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.964867889881134,0.5919228196144104,0.4140886068344116,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8057225942611694,0.3463740646839142,0.3312734365463257,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.719632625579834,0.2435566782951355,1.1124733686447144,284.82574462890625,284.95001220703125,299.6318054199219,288.6203918457031,298.3864440917969,297.822265625,284.8269348144531,1.0,0.5869196653366089,0.4193822145462036,0.4193822145462036,1.0,1.0,-3.060941696166992,0.95511394739151,2.105827808380127,0.2644950747489929,0.8943901658058167,0.8943901658058167,0.0,169.08291625976562,147.0,44099.41796875,0.0,2515.939208984375,1.0,280.34210205078125,283.23681640625,291.5792541503906,294.3763122558594,293.1499938964844,293.1499938964844,280.6499938964844,36196.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722808003425598,1.0,0.0,0.0,3.637439250946045,3.637463331222534,8.828457112031174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.37109375,0.0,1520.701171875,1895.4371337890625,0.0,4061.2705078125,0.902614176273346,1.0,0.0,3.0,1.0,0.0
12151380,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8654866814613342,0.4128924906253814,0.3735240697860718,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8081363439559937,0.3320855796337127,0.3173026740550995,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.983182966709137,0.5975152254104614,0.4174341261386871,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8196455240249634,0.3473592698574066,0.3315480053424835,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7312917709350586,0.2441984266042709,1.1122729778289795,285.01336669921875,284.95001220703125,299.6116638183594,288.6041564941406,298.3822937011719,297.8261413574219,285.014892578125,1.0,0.5811826586723328,0.4189472198486328,0.4189472198486328,1.0,1.0,-3.0643415451049805,0.9552645087242126,2.109076976776123,0.2637373208999634,0.8967819809913635,0.8967819809913635,0.0,158.5567626953125,135.0,43029.06640625,0.0,2467.370849609375,1.0,280.6416320800781,283.4662475585937,291.5462646484375,294.2552490234375,293.1499938964844,293.1499938964844,280.95001220703125,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573469161987304,1.0,0.0,0.0,3.636736869812012,3.636760711669922,8.825047075333714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.13623046875,0.0,1518.4708251953125,1895.4371337890625,0.0,3928.9013671875,0.902330219745636,1.0,0.0,3.0,1.0,0.0
12151440,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8654866814613342,0.4128924906253814,0.3735240697860718,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8081363439559937,0.3320855796337127,0.3173026740550995,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.983182966709137,0.5975152254104614,0.4174341261386871,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8196455240249634,0.3473592698574066,0.3315480053424835,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7312917709350586,0.2441984266042709,1.1122729778289795,285.01336669921875,284.95001220703125,299.6116638183594,288.6041564941406,298.3822937011719,297.8261413574219,285.014892578125,1.0,0.5811826586723328,0.4189472198486328,0.4189472198486328,1.0,1.0,-3.0643415451049805,0.9552645087242126,2.109076976776123,0.2637373208999634,0.8967819809913635,0.8967819809913635,0.0,158.5567626953125,135.0,43029.06640625,0.0,2467.370849609375,1.0,280.6416320800781,283.4662475585937,291.5462646484375,294.2552490234375,293.1499938964844,293.1499938964844,280.95001220703125,36001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573469161987304,1.0,0.0,0.0,3.636736869812012,3.636760711669922,8.825047075333714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.13623046875,0.0,1518.4708251953125,1895.4371337890625,0.0,3928.9013671875,0.902330219745636,1.0,0.0,3.0,1.0,0.0
12151500,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.8747547268867493,0.4132711887359619,0.3735280036926269,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8165968656539917,0.3325533270835876,0.3174234330654144,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.9929198622703552,0.600597083568573,0.4192942976951599,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8280738592147827,0.3481035232543945,0.331917941570282,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7387173175811768,0.2447788119316101,1.1133252382278442,285.1540222167969,284.95001220703125,299.6015930175781,288.5959777832031,298.3817138671875,297.8301086425781,285.1623229980469,1.0,0.5782920122146606,0.4187297224998474,0.4187297224998474,1.0,1.0,-3.068434476852417,0.9562094211578368,2.11222505569458,0.2637191712856293,0.899505615234375,0.899505615234375,0.0,152.7371368408203,135.0,42121.6328125,0.0,2444.61328125,1.0,280.8983764648437,283.64520263671875,291.5167236328125,294.1170654296875,293.1499938964844,293.1499938964844,280.95001220703125,35871.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483503103256226,1.0,0.0,0.0,3.6395113468170166,3.639535188674927,8.838517828735348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.66259765625,0.0,1520.568359375,1895.4371337890625,0.0,3848.088134765625,0.9028961658477784,1.0,0.0,3.0,1.0,0.0
12151560,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.8844576478004456,0.4138027131557464,0.373778223991394,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8250153064727783,0.3331425487995147,0.3177310526371002,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.9990000128746032,0.6039462685585022,0.418134868144989,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.836764395236969,0.3489920198917389,0.332497775554657,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.7465435266494751,0.245508074760437,1.115320086479187,285.2060852050781,284.95001220703125,299.59149169921875,288.5877685546875,298.3822021484375,297.83575439453125,285.20721435546875,1.0,0.5752953886985779,0.4184938371181488,0.4184938371181488,1.0,1.0,-3.070865631103516,0.9564802050590516,2.11438536643982,0.2637324929237366,0.9017817974090576,0.9017817974090576,0.0,147.22703552246094,123.0,42069.03125,0.0,2420.2626953125,1.0,280.941650390625,283.6976928710937,291.5375671386719,294.18170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35761.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445064663887024,1.0,0.0,0.0,3.6449341773986816,3.644958019256592,8.864876122061105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.48876953125,0.0,1525.7578125,1895.4371337890625,0.0,3813.339599609375,0.904000997543335,1.0,0.0,3.0,1.0,0.0
12151620,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8984639048576355,0.4129953980445862,0.3733066022396087,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8373173475265503,0.3332700729370117,0.3178788721561432,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6123489737510681,0.3989199101924896,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8498933911323547,0.3496279716491699,0.3331606090068817,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7585741281509399,0.2461771965026855,1.1181102991104126,285.0210876464844,284.95001220703125,299.5713195800781,288.57135009765625,298.3859558105469,297.85211181640625,285.0189514160156,1.0,0.5676098465919495,0.4180220365524292,0.4180220365524292,1.0,1.0,-3.051506996154785,0.9482202529907228,2.1032867431640625,0.2599187791347503,0.9012550115585328,0.9012550115585328,0.0,138.75619506835938,111.0,42924.15625,0.0,2340.250732421875,1.0,280.6578369140625,283.4720458984375,291.61602783203125,294.3877258300781,293.1499938964844,293.1499938964844,280.3500061035156,35873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579920172691344,1.0,0.0,0.0,3.650527477264404,3.6505513191223145,8.892103551261243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.26611328125,0.0,1532.8056640625,1895.4371337890625,0.0,3934.666259765625,0.905297040939331,1.0,0.0,3.0,1.0,0.0
12151680,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8984639048576355,0.4129953980445862,0.3733066022396087,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8373173475265503,0.3332700729370117,0.3178788721561432,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6123489737510681,0.3989199101924896,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8498933911323547,0.3496279716491699,0.3331606090068817,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7585741281509399,0.2461771965026855,1.1181102991104126,285.0210876464844,284.95001220703125,299.5713195800781,288.57135009765625,298.3859558105469,297.85211181640625,285.0189514160156,1.0,0.5676098465919495,0.4180220365524292,0.4180220365524292,1.0,1.0,-3.051506996154785,0.9482202529907228,2.1032867431640625,0.2599187791347503,0.9012550115585328,0.9012550115585328,0.0,138.75619506835938,111.0,42924.15625,0.0,2340.250732421875,1.0,280.6578369140625,283.4720458984375,291.61602783203125,294.3877258300781,293.1499938964844,293.1499938964844,280.3500061035156,35873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579920172691344,1.0,0.0,0.0,3.650527477264404,3.6505513191223145,8.892103551261243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.26611328125,0.0,1532.8056640625,1895.4371337890625,0.0,3934.666259765625,0.905297040939331,1.0,0.0,3.0,1.0,0.0
12151740,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.913218915462494,0.4108352363109588,0.3713197410106659,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8502278327941895,0.3324264883995056,0.3169800639152527,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.6222303509712219,0.379082441329956,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8637200593948364,0.3491034209728241,0.3326056897640228,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.771221399307251,0.2459838837385177,1.116679072380066,284.81256103515625,284.95001220703125,299.5511169433594,288.554931640625,298.3897399902344,297.86895751953125,284.81011962890625,1.0,0.5583244562149048,0.4175502359867096,0.4175502359867096,1.0,1.0,-3.0218117237091064,0.9361986517906188,2.0856130123138428,0.2545986473560333,0.8977344036102295,0.8977344036102295,0.0,130.0128936767578,114.0,43711.51953125,0.0,2241.2490234375,1.0,280.3582458496094,283.22637939453125,291.6092834472656,294.45245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36091.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972249150276184,1.0,0.0,0.0,3.647886991500856,3.6479108333587646,8.87924500148074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9951171875,0.0,1531.5025634765625,1895.4371337890625,0.0,4060.99267578125,0.9048479795455932,1.0,0.0,3.0,1.0,0.0
12151800,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.913218915462494,0.4108352363109588,0.3713197410106659,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8502278327941895,0.3324264883995056,0.3169800639152527,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.6222303509712219,0.379082441329956,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8637200593948364,0.3491034209728241,0.3326056897640228,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.771221399307251,0.2459838837385177,1.116679072380066,284.81256103515625,284.95001220703125,299.5511169433594,288.554931640625,298.3897399902344,297.86895751953125,284.81011962890625,1.0,0.5583244562149048,0.4175502359867096,0.4175502359867096,1.0,1.0,-3.0218117237091064,0.9361986517906188,2.0856130123138428,0.2545986473560333,0.8977344036102295,0.8977344036102295,0.0,130.0128936767578,114.0,43711.51953125,0.0,2241.2490234375,1.0,280.3582458496094,283.22637939453125,291.6092834472656,294.45245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36091.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972249150276184,1.0,0.0,0.0,3.647886991500856,3.6479108333587646,8.87924500148074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9951171875,0.0,1531.5025634765625,1895.4371337890625,0.0,4060.99267578125,0.9048479795455932,1.0,0.0,3.0,1.0,0.0
12151860,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9235825538635254,0.4101423919200897,0.3700469136238098,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8588033318519592,0.3322457373142242,0.3163590729236603,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6339974999427795,0.3668517172336578,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8729461431503296,0.349233329296112,0.3322565853595733,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7797273993492126,0.2463271021842956,1.116199970245361,284.9671630859375,284.95001220703125,299.5309143066406,288.53857421875,298.3976745605469,297.890380859375,284.9681396484375,1.0,0.5531661510467529,0.4175025224685669,0.4175025224685669,1.0,1.0,-3.00381088256836,0.9295005798339844,2.074310302734375,0.251579225063324,0.8992176055908203,0.8992176055908203,0.0,124.81306457519533,117.0,42503.515625,0.0,2182.64892578125,1.0,280.64215087890625,283.4248046875,291.4966735839844,294.1963806152344,293.1499938964844,293.1499938964844,280.95001220703125,35991.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596501588821412,1.0,0.0,0.0,3.647406101226807,3.647429943084717,8.876904189492052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5595703125,0.0,1530.2247314453125,1895.4371337890625,0.0,3949.466552734375,0.9047006368637084,1.0,0.0,3.0,1.0,0.0
12151920,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9235825538635254,0.4101423919200897,0.3700469136238098,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8588033318519592,0.3322457373142242,0.3163590729236603,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6339974999427795,0.3668517172336578,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8729461431503296,0.349233329296112,0.3322565853595733,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7797273993492126,0.2463271021842956,1.116199970245361,284.9671630859375,284.95001220703125,299.5309143066406,288.53857421875,298.3976745605469,297.890380859375,284.9681396484375,1.0,0.5531661510467529,0.4175025224685669,0.4175025224685669,1.0,1.0,-3.00381088256836,0.9295005798339844,2.074310302734375,0.251579225063324,0.8992176055908203,0.8992176055908203,0.0,124.81306457519533,117.0,42503.515625,0.0,2182.64892578125,1.0,280.64215087890625,283.4248046875,291.4966735839844,294.1963806152344,293.1499938964844,293.1499938964844,280.95001220703125,35991.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596501588821412,1.0,0.0,0.0,3.647406101226807,3.647429943084717,8.876904189492052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.5595703125,0.0,1530.2247314453125,1895.4371337890625,0.0,3949.466552734375,0.9047006368637084,1.0,0.0,3.0,1.0,0.0
12151980,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9321677684783936,0.4107648730278015,0.3702704906463623,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8657329678535461,0.3329320847988128,0.3167161345481872,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9990000128746032,0.6464826464653015,0.3584548234939575,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8804890513420105,0.3503609895706177,0.3329983949661255,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7869219183921814,0.2475840300321579,1.1203560829162598,285.15142822265625,284.95001220703125,299.5107116699219,288.5223693847656,298.4092712402344,297.9164428710937,285.15283203125,1.0,0.550946831703186,0.4174548089504242,0.4174548089504242,1.0,1.0,-3.0002901554107666,0.9281077980995178,2.0721824169158936,0.2508056163787842,0.9034245610237122,0.9034245610237122,0.0,121.68092346191406,120.0,41437.8828125,0.0,2160.445556640625,1.0,280.9418029785156,283.6490783691406,291.4613342285156,294.072265625,293.1499938964844,293.1499938964844,280.6499938964844,35798.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439775347709656,1.0,0.0,0.0,3.654280662536621,3.6543047428131104,8.910398605621594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1865234375,0.0,1536.4244384765625,1895.4371337890625,0.0,3808.548583984375,0.9061129689216614,1.0,0.0,3.0,1.0,0.0
12152040,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9321677684783936,0.4107648730278015,0.3702704906463623,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.8657329678535461,0.3329320847988128,0.3167161345481872,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9990000128746032,0.6464826464653015,0.3584548234939575,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8804890513420105,0.3503609895706177,0.3329983949661255,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7869219183921814,0.2475840300321579,1.1203560829162598,285.15142822265625,284.95001220703125,299.5107116699219,288.5223693847656,298.4092712402344,297.9164428710937,285.15283203125,1.0,0.550946831703186,0.4174548089504242,0.4174548089504242,1.0,1.0,-3.0002901554107666,0.9281077980995178,2.0721824169158936,0.2508056163787842,0.9034245610237122,0.9034245610237122,0.0,121.68092346191406,120.0,41437.8828125,0.0,2160.445556640625,1.0,280.9418029785156,283.6490783691406,291.4613342285156,294.072265625,293.1499938964844,293.1499938964844,280.6499938964844,35798.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439775347709656,1.0,0.0,0.0,3.654280662536621,3.6543047428131104,8.910398605621594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1865234375,0.0,1536.4244384765625,1895.4371337890625,0.0,3808.548583984375,0.9061129689216614,1.0,0.0,3.0,1.0,0.0
12152100,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9349261522293092,0.4106464982032776,0.3704254627227783,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8680704236030579,0.3330948054790497,0.3169936537742615,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6521565318107605,0.3558836579322815,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8831043839454651,0.3507524728775024,0.3334989547729492,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7895490527153015,0.248130515217781,1.123185396194458,285.02886962890625,284.95001220703125,299.5006103515625,288.5143127441406,298.4136657714844,297.9273681640625,285.0212097167969,1.0,0.5506766438484192,0.4174309372901916,0.4174309372901916,1.0,1.0,-3.0017216205596924,0.9285714030265808,2.073150157928467,0.2509382665157318,0.90278422832489,0.90278422832489,0.0,120.83635711669922,120.0,42393.609375,0.0,2158.626708984375,1.0,280.6985168457031,283.4864196777344,291.53875732421875,294.29705810546875,293.1499938964844,293.1499938964844,280.6499938964844,35852.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508418440818788,1.0,0.0,0.0,3.657273054122925,3.657297134399414,8.924996564019239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.48779296875,0.0,1540.169189453125,1895.4371337890625,0.0,3870.54296875,0.906767189502716,1.0,0.0,3.0,1.0,0.0
12152160,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9351547956466676,0.4100276827812195,0.370030403137207,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8685338497161865,0.3329448699951172,0.3169605135917663,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6570459604263306,0.3552795350551605,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8837641477584839,0.3507939577102661,0.3336619138717651,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7904046773910522,0.2483797222375869,1.1248244047164917,284.9839172363281,284.95001220703125,299.490478515625,288.5063171386719,298.41485595703125,297.93377685546875,284.9826965332031,1.0,0.5507303476333618,0.4173280298709869,0.4173280298709869,1.0,1.0,-3.002647638320923,0.9286639094352722,2.073983907699585,0.2508354485034942,0.9025183320045472,0.9025183320045472,0.0,120.66273498535156,123.0,42530.8359375,0.0,2159.358642578125,1.0,280.6576538085937,283.4391174316406,291.5437927246094,294.2840881347656,293.1499938964844,293.1499938964844,280.3500061035156,35914.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556873440742492,1.0,0.0,0.0,3.6582303047180176,3.658254384994507,8.929669093049597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.45166015625,0.0,1541.70556640625,1895.4371337890625,0.0,3914.05078125,0.907050609588623,1.0,0.0,3.0,1.0,0.0
12152220,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9309477806091307,0.4080332815647125,0.3685002624988556,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8658014535903931,0.3320512771606445,0.3163402378559112,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.664857029914856,0.3579443991184234,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.88124018907547,0.3502146601676941,0.3333578705787658,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.7884854674339294,0.2482144385576248,1.1252577304840088,284.7971496582031,284.95001220703125,299.47027587890625,288.4905090332031,298.4091186523437,297.9349670410156,284.7958068847656,1.0,0.5514667630195618,0.4171222150325775,0.4171222150325775,1.0,1.0,-3.00342345237732,0.928430199623108,2.074993371963501,0.2504517138004303,0.8989330530166626,0.8989330530166626,0.0,121.6259307861328,126.0,43592.93359375,0.0,2165.652587890625,1.0,280.3581848144531,283.2120666503906,291.548095703125,294.3746643066406,293.1499938964844,293.1499938964844,280.6499938964844,36118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706324338912964,1.0,0.0,0.0,3.654474973678589,3.654499053955078,8.911345048545627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.728515625,0.0,1539.043212890625,1895.4371337890625,0.0,4046.777587890625,0.9063436985015868,1.0,0.0,3.0,1.0,0.0
