time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152280,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9309477806091307,0.4080332815647125,0.3685002624988556,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8658014535903931,0.3320512771606445,0.3163402378559112,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.664857029914856,0.3579443991184234,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.88124018907547,0.3502146601676941,0.3333578705787658,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.7884854674339294,0.2482144385576248,1.1252577304840088,284.7971496582031,284.95001220703125,299.47027587890625,288.4905090332031,298.4091186523437,297.9349670410156,284.7958068847656,1.0,0.5514667630195618,0.4171222150325775,0.4171222150325775,1.0,1.0,-3.00342345237732,0.928430199623108,2.074993371963501,0.2504517138004303,0.8989330530166626,0.8989330530166626,0.0,121.6259307861328,126.0,43592.93359375,0.0,2165.652587890625,1.0,280.3581848144531,283.2120666503906,291.548095703125,294.3746643066406,293.1499938964844,293.1499938964844,280.6499938964844,36118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706324338912964,1.0,0.0,0.0,3.654474973678589,3.654499053955078,8.911345048545627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.728515625,0.0,1539.043212890625,1895.4371337890625,0.0,4046.777587890625,0.9063436985015868,1.0,0.0,3.0,1.0,0.0
12152340,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9259797930717468,0.4073652029037475,0.3675102591514587,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8622008562088013,0.3317605555057525,0.3158648014068603,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6727011799812317,0.3619194030761719,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8778128623962402,0.3503271043300628,0.3332197070121765,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7855345010757446,0.2484006732702255,1.1253718137741089,284.9677734375,284.95001220703125,299.4501037597656,288.4750366210937,298.4021911621094,297.9341735839844,284.9692077636719,1.0,0.5528430342674255,0.4169163703918457,0.4169163703918457,1.0,1.0,-3.006403923034668,0.9290072321891784,2.0773966312408447,0.2502794563770294,0.9005477428436279,0.9005477428436279,0.0,123.14142608642578,129.0,42567.859375,0.0,2178.65966796875,1.0,280.6422119140625,283.4237976074219,291.4416809082031,294.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36001.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598458409309388,1.0,0.0,0.0,3.653608083724976,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.58642578125,0.0,1537.1993408203125,1895.4371337890625,0.0,3951.211669921875,0.9060969948768616,1.0,0.0,3.0,1.0,0.0
12152400,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9259797930717468,0.4073652029037475,0.3675102591514587,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8622008562088013,0.3317605555057525,0.3158648014068603,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6727011799812317,0.3619194030761719,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8778128623962402,0.3503271043300628,0.3332197070121765,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7855345010757446,0.2484006732702255,1.1253718137741089,284.9677734375,284.95001220703125,299.4501037597656,288.4750366210937,298.4021911621094,297.9341735839844,284.9692077636719,1.0,0.5528430342674255,0.4169163703918457,0.4169163703918457,1.0,1.0,-3.006403923034668,0.9290072321891784,2.0773966312408447,0.2502794563770294,0.9005477428436279,0.9005477428436279,0.0,123.14142608642578,129.0,42567.859375,0.0,2178.65966796875,1.0,280.6422119140625,283.4237976074219,291.4416809082031,294.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36001.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598458409309388,1.0,0.0,0.0,3.653608083724976,3.6536319255828857,8.907117603484949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.58642578125,0.0,1537.1993408203125,1895.4371337890625,0.0,3951.211669921875,0.9060969948768616,1.0,0.0,3.0,1.0,0.0
12152460,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.921427309513092,0.406198114156723,0.3668727278709411,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.858890175819397,0.331239640712738,0.3156348168849945,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9990000128746032,0.6789268851280212,0.3658992052078247,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.8747139573097229,0.3502228558063507,0.3333854079246521,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.7828754782676697,0.2484284490346908,1.1265250444412231,284.8063049316406,284.95001220703125,299.4323425292969,288.461669921875,298.39434814453125,297.93121337890625,284.80450439453125,1.0,0.5545695424079895,0.4165728092193603,0.4165728092193603,1.0,1.0,-3.011733293533325,0.9300992488861084,2.081634044647217,0.2502217292785644,0.8975141048431396,0.8975141048431396,0.0,124.77315521240234,129.0,43614.04296875,0.0,2196.429443359375,1.0,280.36212158203125,283.22247314453125,291.49981689453125,294.3173522949219,293.1499938964844,293.1499938964844,280.3500061035156,36142.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96988445520401,1.0,0.0,0.0,3.6495397090911865,3.6495635509490967,8.887291755854676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.03857421875,0.0,1533.7249755859375,1895.4371337890625,0.0,4040.19091796875,0.905256450176239,1.0,0.0,3.0,1.0,0.0
12152520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.9205185174942015,0.4059879779815674,0.3666977882385254,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8582311272621155,0.331132024526596,0.3155504763126373,297.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.9990000128746032,0.6796843409538269,0.3666573762893677,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8740730285644531,0.3501686751842499,0.3333523273468017,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7823089957237244,0.2483942508697509,1.1264700889587402,284.8018798828125,284.95001220703125,299.429931640625,288.4598693847656,298.3929138183594,297.9302978515625,284.8007507324219,1.0,0.5548145771026611,0.4165259599685669,0.4165259599685669,1.0,1.0,-3.0122275352478027,0.93016117811203,2.082066297531128,0.2501774132251739,0.8972214460372925,0.8972214460372925,0.0,125.06507110595705,132.0,43625.31640625,0.0,2198.802734375,1.0,280.3578186035156,283.2180480957031,291.49517822265625,294.30810546875,293.1499938964844,293.1499938964844,280.6499938964844,36154.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970483422279358,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883097848411126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.28173828125,0.0,1532.851806640625,1895.4371337890625,0.0,4045.4658203125,0.9050762057304382,1.0,0.0,3.0,1.0,0.0
12152580,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9144920706748962,0.4054826200008392,0.3659440577030182,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8537172079086304,0.330919086933136,0.3152071833610534,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.6869432330131531,0.3722210228443146,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8697597980499268,0.3504844307899475,0.3334749937057495,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7784674167633057,0.2486637234687805,1.1271706819534302,284.9753112792969,284.95001220703125,299.4097595214844,288.4451599121094,298.3841552734375,297.9269714355469,284.9768371582031,1.0,0.5570683479309082,0.4161355197429657,0.4161355197429657,1.0,1.0,-3.018580913543701,0.9314953684806824,2.087085485458374,0.2500387132167816,0.8989580273628235,0.8989580273628235,0.0,127.32804870605467,135.0,42626.28515625,0.0,2221.71435546875,1.0,280.64215087890625,283.4322814941406,291.41064453125,294.1074523925781,293.1499938964844,293.1499938964844,280.95001220703125,36015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959902286529541,1.0,0.0,0.0,3.647291660308838,3.647315740585327,8.876347692421405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.82666015625,0.0,1530.270263671875,1895.4371337890625,0.0,3951.714599609375,0.9046959280967712,1.0,0.0,3.0,1.0,0.0
12152640,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9144920706748962,0.4054826200008392,0.3659440577030182,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8537172079086304,0.330919086933136,0.3152071833610534,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.6869432330131531,0.3722210228443146,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8697597980499268,0.3504844307899475,0.3334749937057495,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7784674167633057,0.2486637234687805,1.1271706819534302,284.9753112792969,284.95001220703125,299.4097595214844,288.4451599121094,298.3841552734375,297.9269714355469,284.9768371582031,1.0,0.5570683479309082,0.4161355197429657,0.4161355197429657,1.0,1.0,-3.018580913543701,0.9314953684806824,2.087085485458374,0.2500387132167816,0.8989580273628235,0.8989580273628235,0.0,127.32804870605467,135.0,42626.28515625,0.0,2221.71435546875,1.0,280.64215087890625,283.4322814941406,291.41064453125,294.1074523925781,293.1499938964844,293.1499938964844,280.95001220703125,36015.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959902286529541,1.0,0.0,0.0,3.647291660308838,3.647315740585327,8.876347692421405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.82666015625,0.0,1530.270263671875,1895.4371337890625,0.0,3951.714599609375,0.9046959280967712,1.0,0.0,3.0,1.0,0.0
12152700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9124956130981444,0.4056666493415832,0.3659892678260803,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8521687984466553,0.3311006426811218,0.3153061866760254,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9990000128746032,0.6910701990127563,0.3744279146194458,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8683719038963318,0.3509867191314697,0.3338576555252075,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7772693037986755,0.249086782336235,1.1287291049957275,285.11676025390625,284.95001220703125,299.3996887207031,288.4379577636719,298.3817443847656,297.9281005859375,285.1251525878906,1.0,0.5583854913711548,0.4159403145313263,0.4159403145313263,1.0,1.0,-3.023737668991089,0.9328803420066832,2.0908572673797607,0.2502487897872925,0.9014392495155334,0.9014392495155334,0.0,128.33851623535156,135.0,41719.80078125,0.0,2236.113037109375,1.0,280.89874267578125,283.6122436523437,291.3673400878906,293.9494323730469,293.1499938964844,293.1499938964844,280.95001220703125,35897.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509589672088624,1.0,0.0,0.0,3.649490833282471,3.649514675140381,8.887054150363838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3095703125,0.0,1531.8316650390625,1895.4371337890625,0.0,3871.597412109375,0.905143678188324,1.0,0.0,3.0,1.0,0.0
12152760,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9111684560775756,0.4060484170913696,0.3663173317909241,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.8511115312576294,0.3314376771450043,0.3156049251556396,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.9990000128746032,0.6955081820487976,0.3762244284152984,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8675196170806885,0.3516790270805359,0.3344762921333313,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7765951156616211,0.2496896684169769,1.1312506198883057,285.1683044433594,284.95001220703125,299.3896484375,288.4308776855469,298.38067626953125,297.93121337890625,285.16998291015625,1.0,0.5598548650741577,0.4156992435455322,0.4156992435455322,1.0,1.0,-3.030423164367676,0.9347102046012878,2.095712900161743,0.2505624890327453,0.9034548997879028,0.9034548997879028,0.0,129.26332092285156,138.0,41671.53125,0.0,2252.85546875,1.0,280.94189453125,283.66424560546875,291.3813171386719,294.0024719238281,293.1499938964844,293.1499938964844,280.6499938964844,35796.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467471241950988,1.0,0.0,0.0,3.6541848182678223,3.654208660125733,8.909929647415993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.8662109375,0.0,1536.307373046875,1895.4371337890625,0.0,3833.611083984375,0.906093180179596,1.0,0.0,3.0,1.0,0.0
12152820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.906233847141266,0.4052214920520782,0.3661125302314758,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8473550081253052,0.3312309980392456,0.3157732188701629,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7028086185455322,0.3816393911838531,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8640865087509155,0.3521149158477783,0.3352771699428558,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7737245559692383,0.2501988708972931,1.135058879852295,285.005859375,284.95001220703125,299.3695373535156,288.41717529296875,298.3735046386719,297.9302673339844,285.0047912597656,1.0,0.5629560351371765,0.4152171313762665,0.4152171313762665,1.0,1.0,-3.0424351692199707,0.9378439784049988,2.104591131210327,0.2510880827903747,0.9028756618499756,0.9028756618499756,0.0,131.75625610351562,141.0,42836.9765625,0.0,2287.416015625,1.0,280.65777587890625,283.458740234375,291.4630126953125,294.2198486328125,293.1499938964844,293.1499938964844,280.3500061035156,35898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601984024047852,1.0,0.0,0.0,3.658725738525391,3.65874981880188,8.932088348956313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.8388671875,0.0,1542.133056640625,1895.4371337890625,0.0,3954.354248046875,0.907151699066162,1.0,0.0,3.0,1.0,0.0
12152880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.906233847141266,0.4052214920520782,0.3661125302314758,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8473550081253052,0.3312309980392456,0.3157732188701629,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7028086185455322,0.3816393911838531,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8640865087509155,0.3521149158477783,0.3352771699428558,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7737245559692383,0.2501988708972931,1.135058879852295,285.005859375,284.95001220703125,299.3695373535156,288.41717529296875,298.3735046386719,297.9302673339844,285.0047912597656,1.0,0.5629560351371765,0.4152171313762665,0.4152171313762665,1.0,1.0,-3.0424351692199707,0.9378439784049988,2.104591131210327,0.2510880827903747,0.9028756618499756,0.9028756618499756,0.0,131.75625610351562,141.0,42836.9765625,0.0,2287.416015625,1.0,280.65777587890625,283.458740234375,291.4630126953125,294.2198486328125,293.1499938964844,293.1499938964844,280.3500061035156,35898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601984024047852,1.0,0.0,0.0,3.658725738525391,3.65874981880188,8.932088348956313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.8388671875,0.0,1542.133056640625,1895.4371337890625,0.0,3954.354248046875,0.907151699066162,1.0,0.0,3.0,1.0,0.0
12152940,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8981783390045166,0.4031336307525635,0.3645845949649811,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8409260511398315,0.3300958573818207,0.3150175809860229,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9990000128746032,0.7078456282615662,0.3899600207805633,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8577522039413452,0.3514983057975769,0.335034430027008,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7680264711380005,0.2497458755970001,1.1346091032028198,284.8215026855469,284.95001220703125,299.3494873046875,288.4040222167969,298.3577880859375,297.9171142578125,284.8202209472656,1.0,0.5658336877822876,0.4147350192070007,0.4147350192070007,1.0,1.0,-3.048865795135498,0.9389443397521972,2.109921455383301,0.2508206069469452,0.899631679058075,0.899631679058075,0.0,135.16310119628906,144.0,43943.02734375,0.0,2316.802001953125,1.0,280.3581848144531,283.2337646484375,291.4662780761719,294.3124389648437,293.1499938964844,293.1499938964844,280.6499938964844,36091.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976061999797821,1.0,0.0,0.0,3.655959129333496,3.655983209609986,8.918584626371739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56494140625,0.0,1540.49609375,1895.4371337890625,0.0,4094.3994140625,0.9066581130027772,1.0,0.0,3.0,1.0,0.0
12153000,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8981783390045166,0.4031336307525635,0.3645845949649811,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8409260511398315,0.3300958573818207,0.3150175809860229,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9990000128746032,0.7078456282615662,0.3899600207805633,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8577522039413452,0.3514983057975769,0.335034430027008,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7680264711380005,0.2497458755970001,1.1346091032028198,284.8215026855469,284.95001220703125,299.3494873046875,288.4040222167969,298.3577880859375,297.9171142578125,284.8202209472656,1.0,0.5658336877822876,0.4147350192070007,0.4147350192070007,1.0,1.0,-3.048865795135498,0.9389443397521972,2.109921455383301,0.2508206069469452,0.899631679058075,0.899631679058075,0.0,135.16310119628906,144.0,43943.02734375,0.0,2316.802001953125,1.0,280.3581848144531,283.2337646484375,291.4662780761719,294.3124389648437,293.1499938964844,293.1499938964844,280.6499938964844,36091.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976061999797821,1.0,0.0,0.0,3.655959129333496,3.655983209609986,8.918584626371739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56494140625,0.0,1540.49609375,1895.4371337890625,0.0,4094.3994140625,0.9066581130027772,1.0,0.0,3.0,1.0,0.0
12153060,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8913447260856628,0.4023478329181671,0.3635517060756683,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8352789878845215,0.3295547366142273,0.3143678307533264,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.7134499549865723,0.3975985050201416,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.852238655090332,0.3515481948852539,0.3349029123783111,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7628999352455139,0.2496699541807174,1.1338040828704834,284.9914855957031,284.95001220703125,299.3294982910156,288.3915100097656,298.3436584472656,297.90631103515625,284.9928894042969,1.0,0.5685445070266724,0.4141640663146972,0.4141640663146972,1.0,1.0,-3.05489444732666,0.9396820068359376,2.1152124404907227,0.2501526474952698,0.9015613794326782,0.9015613794326782,0.0,138.3495635986328,147.0,42922.74609375,0.0,2344.429443359375,1.0,280.6422119140625,283.4450378417969,291.3604736328125,294.0790100097656,293.1499938964844,293.1499938964844,280.3500061035156,35970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657301902770996,1.0,0.0,0.0,3.6562557220458975,3.656279802322388,8.920031859815936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.92578125,0.0,1539.9208984375,1895.4371337890625,0.0,4003.497802734375,0.9066682457923888,1.0,0.0,3.0,1.0,0.0
12153120,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8913447260856628,0.4023478329181671,0.3635517060756683,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8352789878845215,0.3295547366142273,0.3143678307533264,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.7134499549865723,0.3975985050201416,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.852238655090332,0.3515481948852539,0.3349029123783111,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7628999352455139,0.2496699541807174,1.1338040828704834,284.9914855957031,284.95001220703125,299.3294982910156,288.3915100097656,298.3436584472656,297.90631103515625,284.9928894042969,1.0,0.5685445070266724,0.4141640663146972,0.4141640663146972,1.0,1.0,-3.05489444732666,0.9396820068359376,2.1152124404907227,0.2501526474952698,0.9015613794326782,0.9015613794326782,0.0,138.3495635986328,147.0,42922.74609375,0.0,2344.429443359375,1.0,280.6422119140625,283.4450378417969,291.3604736328125,294.0790100097656,293.1499938964844,293.1499938964844,280.3500061035156,35970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657301902770996,1.0,0.0,0.0,3.6562557220458975,3.656279802322388,8.920031859815936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.92578125,0.0,1539.9208984375,1895.4371337890625,0.0,4003.497802734375,0.9066682457923888,1.0,0.0,3.0,1.0,0.0
12153180,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8852847814559937,0.4008781015872955,0.3626887500286102,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8303190469741821,0.3286930322647095,0.3138705492019653,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.7184489965438843,0.4046325981616974,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8475253582000732,0.3513135313987732,0.335008293390274,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7585523128509521,0.2494287341833114,1.13402259349823,284.8256530761719,284.95001220703125,299.3095397949219,288.3797302246094,298.3293151855469,297.8952331542969,284.82452392578125,1.0,0.5713075995445251,0.4135930836200714,0.4135930836200714,1.0,1.0,-3.0621092319488525,0.940825343132019,2.121284008026123,0.2497524917125702,0.8985515236854553,0.8985515236854553,0.0,141.407958984375,150.0,43995.3125,0.0,2373.67626953125,1.0,280.3577880859375,283.2391967773437,291.4154357910156,294.2489624023437,293.1499938964844,293.1499938964844,280.6499938964844,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764183163642884,1.0,0.0,0.0,3.652597427368164,3.652621507644653,8.902190984372282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.88525390625,0.0,1536.9564208984375,1895.4371337890625,0.0,4097.5126953125,0.9059290289878844,1.0,0.0,3.0,1.0,0.0
12153240,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8852847814559937,0.4008781015872955,0.3626887500286102,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8303190469741821,0.3286930322647095,0.3138705492019653,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.9990000128746032,0.7184489965438843,0.4046325981616974,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8475253582000732,0.3513135313987732,0.335008293390274,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7585523128509521,0.2494287341833114,1.13402259349823,284.8256530761719,284.95001220703125,299.3095397949219,288.3797302246094,298.3293151855469,297.8952331542969,284.82452392578125,1.0,0.5713075995445251,0.4135930836200714,0.4135930836200714,1.0,1.0,-3.0621092319488525,0.940825343132019,2.121284008026123,0.2497524917125702,0.8985515236854553,0.8985515236854553,0.0,141.407958984375,150.0,43995.3125,0.0,2373.67626953125,1.0,280.3577880859375,283.2391967773437,291.4154357910156,294.2489624023437,293.1499938964844,293.1499938964844,280.6499938964844,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764183163642884,1.0,0.0,0.0,3.652597427368164,3.652621507644653,8.902190984372282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.88525390625,0.0,1536.9564208984375,1895.4371337890625,0.0,4097.5126953125,0.9059290289878844,1.0,0.0,3.0,1.0,0.0
12153300,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8818884491920471,0.4003662467002868,0.3620473444461822,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8275495767593384,0.3283455371856689,0.3134728968143463,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.7210242748260498,0.4084899425506592,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8448706865310669,0.3512795567512512,0.3348951041698456,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7560766339302063,0.2493356615304947,1.133435606956482,284.950439453125,284.95001220703125,299.299560546875,288.37408447265625,298.3222961425781,297.8898620605469,284.9580993652344,1.0,0.572616457939148,0.4133076071739197,0.4133076071739197,1.0,1.0,-3.0646536350250244,0.9410131573677064,2.123640537261963,0.2493597865104675,0.8997448682785034,0.8997448682785034,0.0,143.04673767089844,150.0,43073.3515625,0.0,2386.954345703125,1.0,280.6013488769531,283.403076171875,291.3426818847656,294.0347900390625,293.1499938964844,293.1499938964844,280.6499938964844,36053.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698408842086792,1.0,0.0,0.0,3.651434421539306,3.651458263397217,8.896522558643483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.72900390625,0.0,1535.1632080078125,1895.4371337890625,0.0,4039.80712890625,0.9056758284568788,1.0,0.0,3.0,1.0,0.0
12153360,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8795309066772461,0.4002841114997864,0.3618831038475036,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.825545072555542,0.3282612562179565,0.3133476972579956,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7240757942199707,0.4115270674228668,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8430377244949341,0.3515504896640777,0.3350862860679626,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7543615698814392,0.2494931668043136,1.133909821510315,284.9973449707031,284.95001220703125,299.28961181640625,288.3686828613281,298.3172912597656,297.8872985839844,284.9987487792969,1.0,0.5739855170249939,0.4130600690841675,0.4130600690841675,1.0,1.0,-3.068753719329834,0.9418529868125916,2.1269006729125977,0.2492567002773285,0.9005710482597351,0.9005710482597351,0.0,144.43075561523438,153.0,42982.28125,0.0,2401.813232421875,1.0,280.6423034667969,283.4519348144531,291.3338317871094,294.0505065917969,293.1499938964844,293.1499938964844,280.3500061035156,35981.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657945036888124,1.0,0.0,0.0,3.6524720191955566,3.652496099472046,8.901579917619529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.71435546875,0.0,1535.783203125,1895.4371337890625,0.0,4004.067138671875,0.9058310985565186,1.0,0.0,3.0,1.0,0.0
12153420,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8741306662559509,0.3988997340202331,0.361110508441925,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8210650682449341,0.3274404406547546,0.3128988444805145,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.728938102722168,0.4181773960590362,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.838941216468811,0.3513990640640259,0.3352872729301452,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7505977749824524,0.2493222206830978,1.1345009803771973,284.8325500488281,284.95001220703125,299.269775390625,288.3584289550781,298.30450439453125,297.87823486328125,284.8314514160156,1.0,0.5767359137535095,0.4125649631023407,0.4125649631023407,1.0,1.0,-3.076237440109253,0.9432718753814696,2.132965564727783,0.2490857392549514,0.8976600170135498,0.8976600170135498,0.0,147.44078063964844,156.0,44064.98046875,0.0,2431.56201171875,1.0,280.3578491210937,283.2468566894531,291.3959350585937,294.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,36121.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770042896270752,1.0,0.0,0.0,3.6487298011779785,3.648753881454468,8.883348527888302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.66552734375,0.0,1532.6654052734375,1895.4371337890625,0.0,4102.62939453125,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12153480,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8741306662559509,0.3988997340202331,0.361110508441925,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8210650682449341,0.3274404406547546,0.3128988444805145,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9990000128746032,0.728938102722168,0.4181773960590362,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.838941216468811,0.3513990640640259,0.3352872729301452,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7505977749824524,0.2493222206830978,1.1345009803771973,284.8325500488281,284.95001220703125,299.269775390625,288.3584289550781,298.30450439453125,297.87823486328125,284.8314514160156,1.0,0.5767359137535095,0.4125649631023407,0.4125649631023407,1.0,1.0,-3.076237440109253,0.9432718753814696,2.132965564727783,0.2490857392549514,0.8976600170135498,0.8976600170135498,0.0,147.44078063964844,156.0,44064.98046875,0.0,2431.56201171875,1.0,280.3578491210937,283.2468566894531,291.3959350585937,294.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,36121.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770042896270752,1.0,0.0,0.0,3.6487298011779785,3.648753881454468,8.883348527888302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.66552734375,0.0,1532.6654052734375,1895.4371337890625,0.0,4102.62939453125,0.9050664901733398,1.0,0.0,3.0,1.0,0.0
12153540,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8688759803771973,0.3983461558818817,0.3603495657444,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.816571056842804,0.3270145654678345,0.312389075756073,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.7343689799308777,0.4248411655426025,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8348900079727173,0.3516702651977539,0.3354071378707886,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7468310594558716,0.2494140118360519,1.1345525979995728,285.00408935546875,284.95001220703125,299.25,288.3490905761719,298.29345703125,297.8716125488281,285.0055236816406,1.0,0.5793991088867188,0.4120698273181915,0.4120698273181915,1.0,1.0,-3.0829224586486816,0.9444037675857544,2.1385185718536377,0.2486879378557205,0.8997703790664673,0.8997703790664673,0.0,150.4620819091797,159.0,43054.24609375,0.0,2460.00830078125,1.0,280.64215087890625,283.45928955078125,291.3160095214844,294.036376953125,293.1499938964844,293.1499938964844,280.95001220703125,35977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667596817016602,1.0,0.0,0.0,3.648745536804199,3.648769617080689,8.883425266503764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14453125,0.0,1531.60791015625,1895.4371337890625,0.0,4012.608154296875,0.9049955606460572,1.0,0.0,3.0,1.0,0.0
12153600,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8688759803771973,0.3983461558818817,0.3603495657444,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.816571056842804,0.3270145654678345,0.312389075756073,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.7343689799308777,0.4248411655426025,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8348900079727173,0.3516702651977539,0.3354071378707886,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7468310594558716,0.2494140118360519,1.1345525979995728,285.00408935546875,284.95001220703125,299.25,288.3490905761719,298.29345703125,297.8716125488281,285.0055236816406,1.0,0.5793991088867188,0.4120698273181915,0.4120698273181915,1.0,1.0,-3.0829224586486816,0.9444037675857544,2.1385185718536377,0.2486879378557205,0.8997703790664673,0.8997703790664673,0.0,150.4620819091797,159.0,43054.24609375,0.0,2460.00830078125,1.0,280.64215087890625,283.45928955078125,291.3160095214844,294.036376953125,293.1499938964844,293.1499938964844,280.95001220703125,35977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667596817016602,1.0,0.0,0.0,3.648745536804199,3.648769617080689,8.883425266503764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14453125,0.0,1531.60791015625,1895.4371337890625,0.0,4012.608154296875,0.9049955606460572,1.0,0.0,3.0,1.0,0.0
12153660,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.866057276725769,0.3988464772701263,0.3606711626052856,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.813973069190979,0.3273030519485473,0.3125839233398437,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9990000128746032,0.7410464286804199,0.4293741285800934,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8328357934951782,0.3527498841285705,0.3363184034824371,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7449889183044434,0.2502272129058838,1.137750506401062,285.1949462890625,284.95001220703125,299.2312927246094,288.3406677246094,298.288818359375,297.8736267089844,285.197021484375,1.0,0.5822306871414185,0.4115497469902038,0.4115497469902038,1.0,1.0,-3.093928098678589,0.947021782398224,2.1469063758850098,0.2488030195236206,0.904485285282135,0.904485285282135,0.0,152.80299377441406,159.0,42106.80859375,0.0,2493.189208984375,1.0,280.94049072265625,283.68963623046875,291.288818359375,293.9312744140625,293.1499938964844,293.1499938964844,280.95001220703125,35763.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953790247440338,1.0,0.0,0.0,3.656621217727661,3.6566452980041504,8.921816174733976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.9287109375,0.0,1538.7757568359375,1895.4371337890625,0.0,3897.04248046875,0.9066175222396852,1.0,0.0,3.0,1.0,0.0
12153720,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.8659692406654358,0.3988684713840484,0.3606987595558166,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8138896226882935,0.3273191452026367,0.3126033544540405,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.9990000128746032,0.7413361072540283,0.4295380115509033,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8327764868736267,0.3528003692626953,0.336369901895523,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.7449394464492798,0.2502684891223907,1.1379454135894775,285.1968078613281,284.95001220703125,299.23052978515625,288.3403015136719,298.2887268066406,297.8738098144531,285.19842529296875,1.0,0.5823565721511841,0.411528080701828,0.411528080701828,1.0,1.0,-3.094477891921997,0.9471631646156312,2.1473147869110107,0.2488211840391159,0.904641330242157,0.904641330242157,0.0,152.89425659179688,162.0,42108.49609375,0.0,2494.716552734375,1.0,280.9417724609375,283.6914367675781,291.2911376953125,293.9360656738281,293.1499938964844,293.1499938964844,280.6499938964844,35758.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95365172624588,1.0,0.0,0.0,3.657062530517578,3.6570866107940674,8.923969403440424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.3798828125,0.0,1539.22998046875,1895.4371337890625,0.0,3895.7998046875,0.9067113399505616,1.0,0.0,3.0,1.0,0.0
12153780,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8620539903640747,0.3980124592781067,0.3604811728000641,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8104456067085266,0.3269120752811432,0.3125944137573242,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.746917724609375,0.4351761937141418,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8299750089645386,0.3531544506549835,0.3371131420135498,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7425277829170227,0.2506086230278015,1.1410695314407349,285.0320129394531,284.95001220703125,299.21160888671875,288.3318176269531,298.28076171875,297.8712463378906,285.03094482421875,1.0,0.5854619145393372,0.4109863340854645,0.4109863340854645,1.0,1.0,-3.105639934539795,0.9497569799423218,2.155882835388184,0.2489983737468719,0.904383897781372,0.904383897781372,0.0,155.7413787841797,165.0,43258.51171875,0.0,2531.09912109375,1.0,280.6577453613281,283.4830017089844,291.3766174316406,294.1566467285156,293.1499938964844,293.1499938964844,280.3500061035156,35859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668806195259094,1.0,0.0,0.0,3.663022518157959,3.663046598434448,8.953080623541609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.61767578125,0.0,1546.6505126953125,1895.4371337890625,0.0,4013.677490234375,0.908086895942688,1.0,0.0,3.0,1.0,0.0
12153840,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8620539903640747,0.3980124592781067,0.3604811728000641,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8104456067085266,0.3269120752811432,0.3125944137573242,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.746917724609375,0.4351761937141418,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8299750089645386,0.3531544506549835,0.3371131420135498,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7425277829170227,0.2506086230278015,1.1410695314407349,285.0320129394531,284.95001220703125,299.21160888671875,288.3318176269531,298.28076171875,297.8712463378906,285.03094482421875,1.0,0.5854619145393372,0.4109863340854645,0.4109863340854645,1.0,1.0,-3.105639934539795,0.9497569799423218,2.155882835388184,0.2489983737468719,0.904383897781372,0.904383897781372,0.0,155.7413787841797,165.0,43258.51171875,0.0,2531.09912109375,1.0,280.6577453613281,283.4830017089844,291.3766174316406,294.1566467285156,293.1499938964844,293.1499938964844,280.3500061035156,35859.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668806195259094,1.0,0.0,0.0,3.663022518157959,3.663046598434448,8.953080623541609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.61767578125,0.0,1546.6505126953125,1895.4371337890625,0.0,4013.677490234375,0.908086895942688,1.0,0.0,3.0,1.0,0.0
12153900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8591328263282776,0.39706951379776,0.3598670363426208,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8078511357307434,0.3263518214225769,0.3122531473636627,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7488486766815186,0.4389283955097198,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8277493715286255,0.3529159724712372,0.3370930552482605,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7405370473861694,0.2504113614559173,1.141082525253296,284.8944702148437,284.95001220703125,299.20233154296875,288.3276672363281,298.2738037109375,297.86572265625,284.8867492675781,1.0,0.5869019627571106,0.4107154607772827,0.4107154607772827,1.0,1.0,-3.108996868133545,0.9502525925636292,2.1587443351745605,0.2487740069627761,0.9026809930801392,0.9026809930801392,0.0,157.48728942871094,165.0,44252.6875,0.0,2546.80859375,1.0,280.4008483886719,283.3060302734375,291.4100952148437,294.31402587890625,293.1499938964844,293.1499938964844,280.3500061035156,35962.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771315455436708,1.0,0.0,0.0,3.663531064987183,3.663555145263672,8.955565817814204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.154296875,0.0,1547.994873046875,1895.4371337890625,0.0,4103.73974609375,0.9082335829734802,1.0,0.0,3.0,1.0,0.0
12153960,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8556817770004272,0.395901620388031,0.3589430451393127,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.804693341255188,0.3256043493747711,0.3116815388202667,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9990000128746032,0.7502802014350891,0.4432134926319122,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8250370621681213,0.3524590730667114,0.3368068933486938,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7380708456039429,0.2499953508377075,1.1399495601654053,284.8471374511719,284.95001220703125,299.1931457519531,288.3236083984375,298.2650451660156,297.8575439453125,284.8458557128906,1.0,0.5882157683372498,0.4104011058807373,0.4104011058807373,1.0,1.0,-3.110647439956665,0.9500287771224976,2.160618543624878,0.248206228017807,0.9014781713485718,0.9014781713485718,0.0,159.40866088867188,168.0,44370.99609375,0.0,2560.18701171875,1.0,280.3580017089844,283.25701904296875,291.3847351074219,294.2543334960937,293.1499938964844,293.1499938964844,280.04998779296875,36051.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824828505516052,1.0,0.0,0.0,3.661744117736816,3.6617681980133057,8.946831826506241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.26123046875,0.0,1546.66162109375,1895.4371337890625,0.0,4150.26806640625,0.9079247713088988,1.0,0.0,3.0,1.0,0.0
12154020,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.8485218286514282,0.3932146430015564,0.3567994832992553,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7979199886322021,0.3237721025943756,0.3102199137210846,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9990000128746032,0.7520774006843567,0.452153742313385,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8191947937011719,0.3511701226234436,0.3358688950538635,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7326889634132385,0.2487542927265167,1.1357557773590088,284.6596984863281,284.95001220703125,299.1751708984375,288.3156433105469,298.2445373535156,297.8370056152344,284.6583557128906,1.0,0.5904973149299622,0.4097723960876465,0.4097723960876465,1.0,1.0,-3.110896110534668,0.9484724402427672,2.162423610687256,0.2466114610433578,0.8960501551628113,0.8960501551628113,0.0,163.3433074951172,171.0,45385.078125,0.0,2581.557373046875,1.0,280.0581970214844,283.0315856933594,291.3676452636719,294.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36292.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955573678016664,1.0,0.0,0.0,3.651575803756714,3.651599884033203,8.897211500880076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.27880859375,0.0,1537.1082763671875,1895.4371337890625,0.0,4262.41796875,0.9058115482330322,1.0,0.0,3.0,1.0,0.0
12154080,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.8485218286514282,0.3932146430015564,0.3567994832992553,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7979199886322021,0.3237721025943756,0.3102199137210846,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9990000128746032,0.7520774006843567,0.452153742313385,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.8191947937011719,0.3511701226234436,0.3358688950538635,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.7326889634132385,0.2487542927265167,1.1357557773590088,284.6596984863281,284.95001220703125,299.1751708984375,288.3156433105469,298.2445373535156,297.8370056152344,284.6583557128906,1.0,0.5904973149299622,0.4097723960876465,0.4097723960876465,1.0,1.0,-3.110896110534668,0.9484724402427672,2.162423610687256,0.2466114610433578,0.8960501551628113,0.8960501551628113,0.0,163.3433074951172,171.0,45385.078125,0.0,2581.557373046875,1.0,280.0581970214844,283.0315856933594,291.3676452636719,294.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36292.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955573678016664,1.0,0.0,0.0,3.651575803756714,3.651599884033203,8.897211500880076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.27880859375,0.0,1537.1082763671875,1895.4371337890625,0.0,4262.41796875,0.9058115482330322,1.0,0.0,3.0,1.0,0.0
