time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154140,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8431144952774048,0.3920578956604004,0.3554102182388305,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7925087213516235,0.3227322697639465,0.3090783953666687,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.7552961111068726,0.4595102667808532,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8145822882652283,0.3507941365242004,0.335304707288742,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7283779978752136,0.2481332868337631,1.1323424577713013,284.8276062011719,284.95001220703125,299.1576232910156,288.3079528808594,298.22918701171875,297.8235168457031,284.8289489746094,1.0,0.5925546288490295,0.4091436862945556,0.4091436862945556,1.0,1.0,-3.1119089126586914,0.94719660282135,2.164712429046631,0.2449767887592315,0.8957804441452026,0.8957804441452026,0.0,166.6648712158203,174.0,44271.87890625,0.0,2601.1708984375,1.0,280.3421630859375,283.2431640625,291.26776123046875,294.0675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36195.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833115935325624,1.0,0.0,0.0,3.643531084060669,3.643555164337158,8.858052638061054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.990234375,0.0,1527.4404296875,1895.4371337890625,0.0,4157.44189453125,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12154200,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8431144952774048,0.3920578956604004,0.3554102182388305,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7925087213516235,0.3227322697639465,0.3090783953666687,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.7552961111068726,0.4595102667808532,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8145822882652283,0.3507941365242004,0.335304707288742,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7283779978752136,0.2481332868337631,1.1323424577713013,284.8276062011719,284.95001220703125,299.1576232910156,288.3079528808594,298.22918701171875,297.8235168457031,284.8289489746094,1.0,0.5925546288490295,0.4091436862945556,0.4091436862945556,1.0,1.0,-3.1119089126586914,0.94719660282135,2.164712429046631,0.2449767887592315,0.8957804441452026,0.8957804441452026,0.0,166.6648712158203,174.0,44271.87890625,0.0,2601.1708984375,1.0,280.3421630859375,283.2431640625,291.26776123046875,294.0675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36195.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833115935325624,1.0,0.0,0.0,3.643531084060669,3.643555164337158,8.858052638061054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.990234375,0.0,1527.4404296875,1895.4371337890625,0.0,4157.44189453125,0.9039758443832396,1.0,0.0,3.0,1.0,0.0
12154260,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8403935432434082,0.3922187089920044,0.3554049134254455,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7895492911338806,0.3226114213466644,0.3088642358779907,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7606338262557983,0.4642255902290344,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8123312592506409,0.3515149354934692,0.3358465433120727,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7262969017028809,0.248508483171463,1.133406162261963,285.0170593261719,284.95001220703125,299.14044189453125,288.3005065917969,298.222900390625,297.8223876953125,285.01861572265625,1.0,0.594920814037323,0.4087151885032654,0.4087151885032654,1.0,1.0,-3.1192381381988525,0.9486820697784424,2.17055606842041,0.2446905970573425,0.8982383608818054,0.8982383608818054,0.0,169.092041015625,177.0,43223.16796875,0.0,2628.377197265625,1.0,280.6416931152344,283.4741516113281,291.2429504394531,293.9569702148437,293.1499938964844,293.1499938964844,280.95001220703125,35998.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684635996818542,1.0,0.0,0.0,3.642949342727661,3.6429734230041504,8.85522410953854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2099609375,0.0,1525.323974609375,1895.4371337890625,0.0,4027.661865234375,0.9037175178527832,1.0,0.0,3.0,1.0,0.0
12154320,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8403935432434082,0.3922187089920044,0.3554049134254455,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7895492911338806,0.3226114213466644,0.3088642358779907,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.7606338262557983,0.4642255902290344,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8123312592506409,0.3515149354934692,0.3358465433120727,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7262969017028809,0.248508483171463,1.133406162261963,285.0170593261719,284.95001220703125,299.14044189453125,288.3005065917969,298.222900390625,297.8223876953125,285.01861572265625,1.0,0.594920814037323,0.4087151885032654,0.4087151885032654,1.0,1.0,-3.1192381381988525,0.9486820697784424,2.17055606842041,0.2446905970573425,0.8982383608818054,0.8982383608818054,0.0,169.092041015625,177.0,43223.16796875,0.0,2628.377197265625,1.0,280.6416931152344,283.4741516113281,291.2429504394531,293.9569702148437,293.1499938964844,293.1499938964844,280.95001220703125,35998.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684635996818542,1.0,0.0,0.0,3.642949342727661,3.6429734230041504,8.85522410953854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2099609375,0.0,1525.323974609375,1895.4371337890625,0.0,4027.661865234375,0.9037175178527832,1.0,0.0,3.0,1.0,0.0
12154380,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8388169407844543,0.3930015563964844,0.3560437262058258,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.7877470254898071,0.3230221271514892,0.3092032372951507,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.9990000128746032,0.7672977447509766,0.4678425192832947,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8112214207649231,0.3528551757335663,0.337043285369873,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.7253919839859009,0.2495337426662445,1.1376430988311768,285.21197509765625,284.95001220703125,299.1236267089844,288.2933044433594,298.2223815917969,297.8292236328125,285.21368408203125,1.0,0.5977237820625305,0.4082866907119751,0.4082866907119751,1.0,1.0,-3.131290435791016,0.9518615007400512,2.179428815841675,0.2450557649135589,0.903331220149994,0.903331220149994,0.0,171.231689453125,180.0,42316.828125,0.0,2663.472412109375,1.0,280.94171142578125,283.7083435058594,291.2426147460937,293.8934020996094,293.1499938964844,293.1499938964844,280.6499938964844,35757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955504298210144,1.0,0.0,0.0,3.651300430297852,3.651324510574341,8.895869996194961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.5146484375,0.0,1532.7989501953125,1895.4371337890625,0.0,3912.4111328125,0.9054227471351624,1.0,0.0,3.0,1.0,0.0
12154440,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8388169407844543,0.3930015563964844,0.3560437262058258,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.7877470254898071,0.3230221271514892,0.3092032372951507,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.9990000128746032,0.7672977447509766,0.4678425192832947,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8112214207649231,0.3528551757335663,0.337043285369873,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.7253919839859009,0.2495337426662445,1.1376430988311768,285.21197509765625,284.95001220703125,299.1236267089844,288.2933044433594,298.2223815917969,297.8292236328125,285.21368408203125,1.0,0.5977237820625305,0.4082866907119751,0.4082866907119751,1.0,1.0,-3.131290435791016,0.9518615007400512,2.179428815841675,0.2450557649135589,0.903331220149994,0.903331220149994,0.0,171.231689453125,180.0,42316.828125,0.0,2663.472412109375,1.0,280.94171142578125,283.7083435058594,291.2426147460937,293.8934020996094,293.1499938964844,293.1499938964844,280.6499938964844,35757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955504298210144,1.0,0.0,0.0,3.651300430297852,3.651324510574341,8.895869996194961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.5146484375,0.0,1532.7989501953125,1895.4371337890625,0.0,3912.4111328125,0.9054227471351624,1.0,0.0,3.0,1.0,0.0
12154500,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8378791213035583,0.3928952217102051,0.3562902212142944,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7867578864097595,0.3229932785034179,0.30938521027565,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.7701137661933899,0.4698371589183807,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8105772733688354,0.3532646298408508,0.3376591503620147,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.724920928478241,0.249900221824646,1.1401000022888184,285.0897216796875,284.95001220703125,299.1153259277344,288.289794921875,298.2212219238281,297.83135986328125,285.0828857421875,1.0,0.5992519855499268,0.4080724716186523,0.4080724716186523,1.0,1.0,-3.137900829315185,0.95365172624588,2.18424916267395,0.2453668266534805,0.903094470500946,0.903094470500946,0.0,172.41990661621094,180.0,43271.63671875,0.0,2682.899658203125,1.0,280.69854736328125,283.54541015625,291.3260192871094,294.1300354003906,293.1499938964844,293.1499938964844,280.6499938964844,35799.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636700749397278,1.0,0.0,0.0,3.6553776264190674,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.0439453125,0.0,1537.6534423828125,1895.4371337890625,0.0,3985.23291015625,0.9063098430633544,1.0,0.0,3.0,1.0,0.0
12154560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8359758257865906,0.392269879579544,0.3559567332267761,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7849186062812805,0.3226379752159118,0.3092269897460937,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.7721701860427856,0.4728174805641174,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8090660572052002,0.3532887399196625,0.3378826975822449,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7237094640731812,0.2499445974826812,1.1411666870117188,285.04766845703125,284.95001220703125,299.10711669921875,288.2863464355469,298.21734619140625,297.8297424316406,285.0466003417969,1.0,0.6007167100906372,0.4077466428279876,0.4077466428279876,1.0,1.0,-3.1424481868743896,0.9544269442558287,2.188021183013916,0.2451364994049072,0.9032832384109496,0.9032832384109496,0.0,173.9846649169922,183.0,43449.578125,0.0,2700.315185546875,1.0,280.6578369140625,283.4997253417969,291.3338928222656,294.1238098144531,293.1499938964844,293.1499938964844,280.3500061035156,35848.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694631695747375,1.0,0.0,0.0,3.6576507091522217,3.657674789428711,8.926839996092895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.86328125,0.0,1540.562255859375,1895.4371337890625,0.0,4036.478271484375,0.9068782329559326,1.0,0.0,3.0,1.0,0.0
12154620,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8308418393135071,0.3902246356010437,0.3544873595237732,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7799485921859741,0.3213186264038086,0.3083100020885467,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.7745978832244873,0.480263888835907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8045892715454102,0.3526168465614319,0.3376087844371795,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7199785113334656,0.2493440955877304,1.1401599645614624,284.8638000488281,284.95001220703125,299.09088134765625,288.2796325683594,298.2037353515625,297.8182373046875,284.8625183105469,1.0,0.6033549308776855,0.4070950150489807,0.4070950150489807,1.0,1.0,-3.146998643875122,0.9543176889419556,2.192680835723877,0.2439973950386047,0.9006059169769287,0.9006059169769287,0.0,177.6502227783203,186.0,44573.75,0.0,2729.067626953125,1.0,280.3581848144531,283.2742919921875,291.3427124023437,294.2237854003906,293.1499938964844,293.1499938964844,280.04998779296875,36034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854822158813475,1.0,0.0,0.0,3.6569881439208975,3.657012224197388,8.923606742428092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.36474609375,0.0,1541.2174072265625,1895.4371337890625,0.0,4176.1923828125,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12154680,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8308418393135071,0.3902246356010437,0.3544873595237732,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7799485921859741,0.3213186264038086,0.3083100020885467,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.7745978832244873,0.480263888835907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8045892715454102,0.3526168465614319,0.3376087844371795,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7199785113334656,0.2493440955877304,1.1401599645614624,284.8638000488281,284.95001220703125,299.09088134765625,288.2796325683594,298.2037353515625,297.8182373046875,284.8625183105469,1.0,0.6033549308776855,0.4070950150489807,0.4070950150489807,1.0,1.0,-3.146998643875122,0.9543176889419556,2.192680835723877,0.2439973950386047,0.9006059169769287,0.9006059169769287,0.0,177.6502227783203,186.0,44573.75,0.0,2729.067626953125,1.0,280.3581848144531,283.2742919921875,291.3427124023437,294.2237854003906,293.1499938964844,293.1499938964844,280.04998779296875,36034.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854822158813475,1.0,0.0,0.0,3.6569881439208975,3.657012224197388,8.923606742428092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.36474609375,0.0,1541.2174072265625,1895.4371337890625,0.0,4176.1923828125,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12154740,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.8248680830001831,0.3875766098499298,0.352385938167572,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7741156220436096,0.3194573521614074,0.3068269491195678,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.7753682732582092,0.4886353313922882,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7990848422050476,0.3513287305831909,0.3366783559322357,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.7151501178741455,0.2480849325656891,1.1359261274337769,284.6767272949219,284.95001220703125,299.07489013671875,288.27313232421875,298.1851806640625,297.799560546875,284.6753845214844,1.0,0.6055092215538025,0.4064433872699737,0.4064433872699737,1.0,1.0,-3.1465494632720947,0.9524292945861816,2.194120168685913,0.2421601712703704,0.8954071998596191,0.8954071998596191,0.0,181.60487365722656,174.0,45596.26953125,0.0,2749.408203125,1.0,280.0582275390625,283.0487670898437,291.3261108398437,294.2762145996094,293.1499938964844,293.1499938964844,280.3500061035156,36271.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987396597862244,1.0,0.0,0.0,3.6475696563720703,3.647593498229981,8.877699997356103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.7890625,0.0,1532.4969482421875,1895.4371337890625,0.0,4289.36669921875,0.9049020409584044,1.0,0.0,3.0,1.0,0.0
12154800,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.8248680830001831,0.3875766098499298,0.352385938167572,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7741156220436096,0.3194573521614074,0.3068269491195678,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.7753682732582092,0.4886353313922882,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7990848422050476,0.3513287305831909,0.3366783559322357,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.7151501178741455,0.2480849325656891,1.1359261274337769,284.6767272949219,284.95001220703125,299.07489013671875,288.27313232421875,298.1851806640625,297.799560546875,284.6753845214844,1.0,0.6055092215538025,0.4064433872699737,0.4064433872699737,1.0,1.0,-3.1465494632720947,0.9524292945861816,2.194120168685913,0.2421601712703704,0.8954071998596191,0.8954071998596191,0.0,181.60487365722656,174.0,45596.26953125,0.0,2749.408203125,1.0,280.0582275390625,283.0487670898437,291.3261108398437,294.2762145996094,293.1499938964844,293.1499938964844,280.3500061035156,36271.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987396597862244,1.0,0.0,0.0,3.6475696563720703,3.647593498229981,8.877699997356103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.7890625,0.0,1532.4969482421875,1895.4371337890625,0.0,4289.36669921875,0.9049020409584044,1.0,0.0,3.0,1.0,0.0
12154860,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8251305818557739,0.3864025473594665,0.3508243560791015,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7743638157844543,0.3183354139328003,0.305444061756134,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.7787699699401855,0.4859724044799804,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7999534010887146,0.350906491279602,0.3359059393405914,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7155039310455322,0.2474111467599868,1.131453037261963,284.8351745605469,284.95001220703125,299.0591125488281,288.2668762207031,298.1740417480469,297.79150390625,284.8359069824219,1.0,0.6024146676063538,0.4059394001960754,0.4059394001960754,1.0,1.0,-3.133514881134033,0.946448028087616,2.187067031860352,0.2391316890716552,0.8951901197433472,0.8951901197433472,0.0,179.79798889160156,177.0,44351.98046875,0.0,2713.675537109375,1.0,280.3421325683594,283.2518005371094,291.2259826660156,294.03338623046875,293.1499938964844,293.1499938964844,280.6499938964844,36179.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864115715026855,1.0,0.0,0.0,3.6401753425598153,3.640199422836304,8.841743692755699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9091796875,0.0,1523.607421875,1895.4371337890625,0.0,4184.20166015625,0.9032132029533386,1.0,0.0,3.0,1.0,0.0
12154920,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8251305818557739,0.3864025473594665,0.3508243560791015,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.7743638157844543,0.3183354139328003,0.305444061756134,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9990000128746032,0.7787699699401855,0.4859724044799804,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7999534010887146,0.350906491279602,0.3359059393405914,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.7155039310455322,0.2474111467599868,1.131453037261963,284.8351745605469,284.95001220703125,299.0591125488281,288.2668762207031,298.1740417480469,297.79150390625,284.8359069824219,1.0,0.6024146676063538,0.4059394001960754,0.4059394001960754,1.0,1.0,-3.133514881134033,0.946448028087616,2.187067031860352,0.2391316890716552,0.8951901197433472,0.8951901197433472,0.0,179.79798889160156,177.0,44351.98046875,0.0,2713.675537109375,1.0,280.3421325683594,283.2518005371094,291.2259826660156,294.03338623046875,293.1499938964844,293.1499938964844,280.6499938964844,36179.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864115715026855,1.0,0.0,0.0,3.6401753425598153,3.640199422836304,8.841743692755699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9091796875,0.0,1523.607421875,1895.4371337890625,0.0,4184.20166015625,0.9032132029533386,1.0,0.0,3.0,1.0,0.0
12154980,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8262689709663391,0.3865875005722046,0.3507063090801239,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7752668261528015,0.3181570172309875,0.3050375878810882,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7856810688972473,0.4836582839488983,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8015688061714172,0.3515905737876892,0.3362798988819122,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7167091965675354,0.2478170096874237,1.1319376230239868,285.01678466796875,284.95001220703125,299.0434875488281,288.2608337402344,298.1743469238281,297.79949951171875,285.0181579589844,1.0,0.6017101407051086,0.4054354131221771,0.4054354131221771,1.0,1.0,-3.13111424446106,0.9442816972732544,2.186832427978516,0.2371381223201751,0.8975814580917358,0.8975814580917358,0.0,178.57994079589844,180.0,43217.43359375,0.0,2702.41943359375,1.0,280.64166259765625,283.4764099121094,291.19952392578125,293.9141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35992.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970777690410614,1.0,0.0,0.0,3.639811992645264,3.639836072921753,8.839978704600071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.78662109375,0.0,1521.8062744140625,1895.4371337890625,0.0,4048.0556640625,0.9030108451843262,1.0,0.0,3.0,1.0,0.0
12155040,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8262689709663391,0.3865875005722046,0.3507063090801239,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7752668261528015,0.3181570172309875,0.3050375878810882,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7856810688972473,0.4836582839488983,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8015688061714172,0.3515905737876892,0.3362798988819122,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7167091965675354,0.2478170096874237,1.1319376230239868,285.01678466796875,284.95001220703125,299.0434875488281,288.2608337402344,298.1743469238281,297.79949951171875,285.0181579589844,1.0,0.6017101407051086,0.4054354131221771,0.4054354131221771,1.0,1.0,-3.13111424446106,0.9442816972732544,2.186832427978516,0.2371381223201751,0.8975814580917358,0.8975814580917358,0.0,178.57994079589844,180.0,43217.43359375,0.0,2702.41943359375,1.0,280.64166259765625,283.4764099121094,291.19952392578125,293.9141845703125,293.1499938964844,293.1499938964844,280.95001220703125,35992.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970777690410614,1.0,0.0,0.0,3.639811992645264,3.639836072921753,8.839978704600071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.78662109375,0.0,1521.8062744140625,1895.4371337890625,0.0,4048.0556640625,0.9030108451843262,1.0,0.0,3.0,1.0,0.0
12155100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.8266798853874207,0.3869283497333526,0.3508969247341156,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7755667567253113,0.3182831406593323,0.3050631880760193,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.9990000128746032,0.789556086063385,0.4831472039222717,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8022254705429077,0.3521758317947387,0.336728572845459,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.717284083366394,0.2482887655496597,1.1335651874542236,285.1570129394531,284.95001220703125,299.0357360839844,288.2579040527344,298.1764221191406,297.8061218261719,285.1649169921875,1.0,0.6019365191459656,0.4051834046840668,0.4051834046840668,1.0,1.0,-3.133251905441284,0.9443771839141846,2.1888747215271,0.2366461902856826,0.9003194570541382,0.9003194570541382,0.0,178.41954040527344,180.0,42299.9296875,0.0,2705.815673828125,1.0,280.8984680175781,283.6552124023437,291.1741943359375,293.778564453125,293.1499938964844,293.1499938964844,280.95001220703125,35864.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612757563591005,1.0,0.0,0.0,3.642691135406494,3.642714977264404,8.853968438415905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.50732421875,0.0,1524.04052734375,1895.4371337890625,0.0,3963.949951171875,0.9036022424697876,1.0,0.0,3.0,1.0,0.0
12155160,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.8271689414978027,0.3874247968196869,0.3513134717941284,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7759308815002441,0.3185435235500335,0.3052665889263153,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9990000128746032,0.7936392426490784,0.4828005731105804,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8029496669769287,0.3529123663902282,0.3373748064041137,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.7179642915725708,0.2489219307899475,1.1361112594604492,285.2085876464844,284.95001220703125,299.02801513671875,288.2550048828125,298.1795959472656,297.8140869140625,285.21014404296875,1.0,0.6025089621543884,0.4050343930721283,0.4050343930721283,1.0,1.0,-3.137414932250977,0.9454451203346252,2.191969633102417,0.2366770058870315,0.9026055932044984,0.9026055932044984,0.0,178.42071533203125,183.0,42272.203125,0.0,2714.10986328125,1.0,280.941650390625,283.70782470703125,291.2001953125,293.8479919433594,293.1499938964844,293.1499938964844,280.6499938964844,35756.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569562077522278,1.0,0.0,0.0,3.6481950283050537,3.648219108581543,8.880745099304477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.95703125,0.0,1529.341064453125,1895.4371337890625,0.0,3925.406982421875,0.9047268033027648,1.0,0.0,3.0,1.0,0.0
12155220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8260589241981506,0.3867659568786621,0.3512378334999084,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7748229503631592,0.3181610703468323,0.3052335381507873,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.7994053363800049,0.4847878515720367,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8024528622627258,0.3533374369144439,0.3381516635417938,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7177610397338867,0.2494211494922638,1.1397773027420044,285.0428466796875,284.95001220703125,299.0126037597656,288.2493896484375,298.17919921875,297.8204345703125,285.041748046875,1.0,0.6042168140411377,0.4047363400459289,0.4047363400459289,1.0,1.0,-3.1450202465057373,0.94734787940979,2.197672367095948,0.2368160188198089,0.902482569217682,0.902482569217682,0.0,179.67283630371094,186.0,43382.078125,0.0,2736.0087890625,1.0,280.6578063964844,283.49786376953125,291.2940368652344,294.0789489746094,293.1499938964844,293.1499938964844,280.3500061035156,35851.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703141450881958,1.0,0.0,0.0,3.65442967414856,3.6544535160064697,8.911123927646258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.96533203125,0.0,1536.993408203125,1895.4371337890625,0.0,4043.9755859375,0.9061591625213624,1.0,0.0,3.0,1.0,0.0
12155280,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8260589241981506,0.3867659568786621,0.3512378334999084,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7748229503631592,0.3181610703468323,0.3052335381507873,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.7994053363800049,0.4847878515720367,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8024528622627258,0.3533374369144439,0.3381516635417938,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7177610397338867,0.2494211494922638,1.1397773027420044,285.0428466796875,284.95001220703125,299.0126037597656,288.2493896484375,298.17919921875,297.8204345703125,285.041748046875,1.0,0.6042168140411377,0.4047363400459289,0.4047363400459289,1.0,1.0,-3.1450202465057373,0.94734787940979,2.197672367095948,0.2368160188198089,0.902482569217682,0.902482569217682,0.0,179.67283630371094,186.0,43382.078125,0.0,2736.0087890625,1.0,280.6578063964844,283.49786376953125,291.2940368652344,294.0789489746094,293.1499938964844,293.1499938964844,280.3500061035156,35851.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703141450881958,1.0,0.0,0.0,3.65442967414856,3.6544535160064697,8.911123927646258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.96533203125,0.0,1536.993408203125,1895.4371337890625,0.0,4043.9755859375,0.9061591625213624,1.0,0.0,3.0,1.0,0.0
12155340,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8221446871757507,0.3847916424274444,0.3498009443283081,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7711002230644226,0.3168477118015289,0.3042886555194855,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.8023890852928162,0.490228921175003,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7991334199905396,0.3526560366153717,0.3378362357616424,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.715015709400177,0.2488991767168045,1.1389745473861694,284.8584289550781,284.95001220703125,298.9972839355469,288.24395751953125,298.1689453125,297.8127746582031,284.85711669921875,1.0,0.6060353517532349,0.4044382870197296,0.4044382870197296,1.0,1.0,-3.147359132766724,0.9473841786384584,2.19997501373291,0.2362585514783859,0.8997299075126648,0.8997299075126648,0.0,182.365951538086,189.0,44493.58984375,0.0,2755.15771484375,1.0,280.35821533203125,283.2718505859375,291.305419921875,294.18072509765625,293.1499938964844,293.1499938964844,280.6499938964844,36040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860175848007202,1.0,0.0,0.0,3.653542041778565,3.6535661220550537,8.906795869734196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.75537109375,0.0,1537.4188232421875,1895.4371337890625,0.0,4180.80712890625,0.9060825109481812,1.0,0.0,3.0,1.0,0.0
12155400,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8221446871757507,0.3847916424274444,0.3498009443283081,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7711002230644226,0.3168477118015289,0.3042886555194855,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.8023890852928162,0.490228921175003,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7991334199905396,0.3526560366153717,0.3378362357616424,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.715015709400177,0.2488991767168045,1.1389745473861694,284.8584289550781,284.95001220703125,298.9972839355469,288.24395751953125,298.1689453125,297.8127746582031,284.85711669921875,1.0,0.6060353517532349,0.4044382870197296,0.4044382870197296,1.0,1.0,-3.147359132766724,0.9473841786384584,2.19997501373291,0.2362585514783859,0.8997299075126648,0.8997299075126648,0.0,182.365951538086,189.0,44493.58984375,0.0,2755.15771484375,1.0,280.35821533203125,283.2718505859375,291.305419921875,294.18072509765625,293.1499938964844,293.1499938964844,280.6499938964844,36040.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860175848007202,1.0,0.0,0.0,3.653542041778565,3.6535661220550537,8.906795869734196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.75537109375,0.0,1537.4188232421875,1895.4371337890625,0.0,4180.80712890625,0.9060825109481812,1.0,0.0,3.0,1.0,0.0
12155460,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8185703158378601,0.3840347826480865,0.3487999439239502,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7675195336341858,0.3160819113254547,0.3034296929836273,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.8060386180877686,0.4956715404987335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7959290146827698,0.3526107370853424,0.3376104533672333,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7121399641036987,0.2487152218818664,1.1376714706420898,285.02447509765625,284.95001220703125,298.98199462890625,288.2387084960937,298.1591491699219,297.8060302734375,285.0257263183594,1.0,0.6079049110412598,0.4038818478584289,0.4038818478584289,1.0,1.0,-3.149821758270264,0.9468026757240297,2.203019142150879,0.2349108606576919,0.902075469493866,0.902075469493866,0.0,185.0861968994141,192.0,43436.6484375,0.0,2774.743896484375,1.0,280.6422119140625,283.47918701171875,291.20684814453125,293.9530639648437,293.1499938964844,293.1499938964844,280.3500061035156,35921.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755645394325256,1.0,0.0,0.0,3.6557209491729736,3.655745029449463,8.917422746890225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.58837890625,0.0,1538.951416015625,1895.4371337890625,0.0,4090.05029296875,0.9065136909484864,1.0,0.0,3.0,1.0,0.0
12155520,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8185703158378601,0.3840347826480865,0.3487999439239502,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7675195336341858,0.3160819113254547,0.3034296929836273,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.8060386180877686,0.4956715404987335,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7959290146827698,0.3526107370853424,0.3376104533672333,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7121399641036987,0.2487152218818664,1.1376714706420898,285.02447509765625,284.95001220703125,298.98199462890625,288.2387084960937,298.1591491699219,297.8060302734375,285.0257263183594,1.0,0.6079049110412598,0.4038818478584289,0.4038818478584289,1.0,1.0,-3.149821758270264,0.9468026757240297,2.203019142150879,0.2349108606576919,0.902075469493866,0.902075469493866,0.0,185.0861968994141,192.0,43436.6484375,0.0,2774.743896484375,1.0,280.6422119140625,283.47918701171875,291.20684814453125,293.9530639648437,293.1499938964844,293.1499938964844,280.3500061035156,35921.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755645394325256,1.0,0.0,0.0,3.6557209491729736,3.655745029449463,8.917422746890225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.58837890625,0.0,1538.951416015625,1895.4371337890625,0.0,4090.05029296875,0.9065136909484864,1.0,0.0,3.0,1.0,0.0
12155580,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.815195620059967,0.382623016834259,0.3479742407798767,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7641916275024414,0.3150005042552948,0.3027128279209137,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.8086735606193542,0.5009887218475342,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7930138111114502,0.3522603213787079,0.337603896856308,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7094776630401611,0.2483417838811874,1.1372886896133425,284.8581848144531,284.95001220703125,298.9666748046875,288.2336730957031,298.1483154296875,297.7978210449219,284.8570251464844,1.0,0.6099731922149658,0.4033254086971283,0.4033254086971283,1.0,1.0,-3.1538963317871094,0.9467557072639464,2.207140684127808,0.2338694632053375,0.8994935154914856,0.8994935154914856,0.0,187.8475646972656,195.0,44514.6875,0.0,2797.835693359375,1.0,280.3577880859375,283.2722473144531,291.2679138183594,294.12921142578125,293.1499938964844,293.1499938964844,280.6499938964844,36069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859169721603394,1.0,0.0,0.0,3.653923749923706,3.6539478302001953,8.908656923267699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.52294921875,0.0,1538.05712890625,1895.4371337890625,0.0,4179.9404296875,0.9061906933784484,1.0,0.0,3.0,1.0,0.0
12155640,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.815195620059967,0.382623016834259,0.3479742407798767,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7641916275024414,0.3150005042552948,0.3027128279209137,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.8086735606193542,0.5009887218475342,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7930138111114502,0.3522603213787079,0.337603896856308,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7094776630401611,0.2483417838811874,1.1372886896133425,284.8581848144531,284.95001220703125,298.9666748046875,288.2336730957031,298.1483154296875,297.7978210449219,284.8570251464844,1.0,0.6099731922149658,0.4033254086971283,0.4033254086971283,1.0,1.0,-3.1538963317871094,0.9467557072639464,2.207140684127808,0.2338694632053375,0.8994935154914856,0.8994935154914856,0.0,187.8475646972656,195.0,44514.6875,0.0,2797.835693359375,1.0,280.3577880859375,283.2722473144531,291.2679138183594,294.12921142578125,293.1499938964844,293.1499938964844,280.6499938964844,36069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859169721603394,1.0,0.0,0.0,3.653923749923706,3.6539478302001953,8.908656923267699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.52294921875,0.0,1538.05712890625,1895.4371337890625,0.0,4179.9404296875,0.9061906933784484,1.0,0.0,3.0,1.0,0.0
12155700,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8131431341171265,0.3821152150630951,0.3473482429981231,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7622383832931519,0.3145363926887512,0.3022103011608124,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8100941181182861,0.5040337443351746,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7912294864654541,0.3521669805049896,0.3374340236186981,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7077829837799072,0.2481770813465118,1.1363847255706787,284.9812927246094,284.95001220703125,298.958984375,288.231201171875,298.14288330078125,297.79364013671875,284.9884948730469,1.0,0.6109684705734253,0.4030472040176391,0.4030472040176391,1.0,1.0,-3.154906988143921,0.9463717341423036,2.2085351943969727,0.2331645786762237,0.9008782505989076,0.9008782505989076,0.0,189.38430786132807,195.0,43569.54296875,0.0,2808.1630859375,1.0,280.60137939453125,283.4341125488281,291.1986694335937,293.917724609375,293.1499938964844,293.1499938964844,280.6499938964844,36004.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792484045028688,1.0,0.0,0.0,3.653681516647339,3.653705596923828,8.90747628545796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7978515625,0.0,1537.2982177734375,1895.4371337890625,0.0,4122.18701171875,0.9061432480812072,1.0,0.0,3.0,1.0,0.0
12155760,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8117690682411194,0.3820254802703857,0.3471784293651581,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.760845959186554,0.3143242001533508,0.3019673526287079,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.8120521306991577,0.5064253211021423,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7900518178939819,0.3523752689361572,0.337566614151001,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7066372632980347,0.2482581734657287,1.1365212202072144,285.02618408203125,284.95001220703125,298.9512939453125,288.2287902832031,298.1392517089844,297.7920227050781,285.0274658203125,1.0,0.6120458245277405,0.4028154015541076,0.4028154015541076,1.0,1.0,-3.1576061248779297,0.946699559688568,2.210906505584717,0.2327781319618225,0.9018760919570924,0.9018760919570924,0.0,190.67453002929688,198.0,43466.90625,0.0,2820.603759765625,1.0,280.642333984375,283.4814147949219,291.19268798828125,293.9356384277344,293.1499938964844,293.1499938964844,280.3500061035156,35935.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97507244348526,1.0,0.0,0.0,3.65556263923645,3.65558671951294,8.916650813262095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5546875,0.0,1538.880615234375,1895.4371337890625,0.0,4085.7451171875,0.9064896702766418,1.0,0.0,3.0,1.0,0.0
12155820,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8083588480949402,0.3806672394275665,0.3464205265045166,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7576453685760498,0.3132738471031189,0.3012939691543579,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.8143401145935059,0.511825442314148,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7872472405433655,0.3520942330360412,0.3376463651657104,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7039795517921448,0.2479300200939178,1.1364136934280396,284.8607177734375,284.95001220703125,298.93585205078125,288.2240905761719,298.129150390625,297.7847595214844,284.8595886230469,1.0,0.6142532229423523,0.4023517966270447,0.4023517966270447,1.0,1.0,-3.162349462509156,0.9471276998519896,2.215221881866455,0.2320717722177505,0.8993334174156189,0.8993334174156189,0.0,193.562255859375,201.0,44554.390625,0.0,2845.85302734375,1.0,280.3578186035156,283.275146484375,291.26007080078125,294.1224670410156,293.1499938964844,293.1499938964844,280.6499938964844,36075.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859458804130554,1.0,0.0,0.0,3.653520107269287,3.653544187545776,8.906689004106738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.55712890625,0.0,1537.6541748046875,1895.4371337890625,0.0,4180.189453125,0.9061057567596436,1.0,0.0,3.0,1.0,0.0
12155880,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8083588480949402,0.3806672394275665,0.3464205265045166,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7576453685760498,0.3132738471031189,0.3012939691543579,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.8143401145935059,0.511825442314148,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7872472405433655,0.3520942330360412,0.3376463651657104,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7039795517921448,0.2479300200939178,1.1364136934280396,284.8607177734375,284.95001220703125,298.93585205078125,288.2240905761719,298.129150390625,297.7847595214844,284.8595886230469,1.0,0.6142532229423523,0.4023517966270447,0.4023517966270447,1.0,1.0,-3.162349462509156,0.9471276998519896,2.215221881866455,0.2320717722177505,0.8993334174156189,0.8993334174156189,0.0,193.562255859375,201.0,44554.390625,0.0,2845.85302734375,1.0,280.3578186035156,283.275146484375,291.26007080078125,294.1224670410156,293.1499938964844,293.1499938964844,280.6499938964844,36075.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859458804130554,1.0,0.0,0.0,3.653520107269287,3.653544187545776,8.906689004106738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.55712890625,0.0,1537.6541748046875,1895.4371337890625,0.0,4180.189453125,0.9061057567596436,1.0,0.0,3.0,1.0,0.0
12155940,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8048266172409058,0.3800834119319916,0.3456478416919708,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7544082999229431,0.31259885430336,0.3005602061748504,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.8173525929450989,0.5173370838165283,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7843660116195679,0.352237343788147,0.3376475572586059,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7011756896972656,0.2478585541248321,1.1357518434524536,285.02880859375,284.95001220703125,298.9202880859375,288.2195739746094,298.1204528808594,297.77947998046875,285.03009033203125,1.0,0.6164103746414185,0.4018881618976593,0.4018881618976593,1.0,1.0,-3.166365146636963,0.947303056716919,2.219062089920044,0.2311525195837021,0.9017534852027892,0.9017534852027892,0.0,196.4986724853516,189.0,43508.88671875,0.0,2869.951171875,1.0,280.6421813964844,283.4843139648437,291.1854248046875,293.93072509765625,293.1499938964844,293.1499938964844,280.3500061035156,35936.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755114912986756,1.0,0.0,0.0,3.655097007751465,3.655121088027954,8.914379918678605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.81640625,0.0,1538.3741455078125,1895.4371337890625,0.0,4089.586181640625,0.9063872694969176,1.0,0.0,3.0,1.0,0.0
