time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156000,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8048266172409058,0.3800834119319916,0.3456478416919708,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7544082999229431,0.31259885430336,0.3005602061748504,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.8173525929450989,0.5173370838165283,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7843660116195679,0.352237343788147,0.3376475572586059,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7011756896972656,0.2478585541248321,1.1357518434524536,285.02880859375,284.95001220703125,298.9202880859375,288.2195739746094,298.1204528808594,297.77947998046875,285.03009033203125,1.0,0.6164103746414185,0.4018881618976593,0.4018881618976593,1.0,1.0,-3.166365146636963,0.947303056716919,2.219062089920044,0.2311525195837021,0.9017534852027892,0.9017534852027892,0.0,196.4986724853516,189.0,43508.88671875,0.0,2869.951171875,1.0,280.6421813964844,283.4843139648437,291.1854248046875,293.93072509765625,293.1499938964844,293.1499938964844,280.3500061035156,35936.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755114912986756,1.0,0.0,0.0,3.655097007751465,3.655121088027954,8.914379918678605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.81640625,0.0,1538.3741455078125,1895.4371337890625,0.0,4089.586181640625,0.9063872694969176,1.0,0.0,3.0,1.0,0.0
12156060,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8061237931251526,0.3787009716033935,0.3447041809558868,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7555136680603027,0.3115093111991882,0.2996772527694702,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.8202904462814331,0.5134966969490051,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7862802147865295,0.3519315421581268,0.3375358283519745,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7027976512908936,0.2475106418132782,1.1347105503082275,284.85601806640625,284.95001220703125,298.9045715332031,288.2152099609375,298.1131286621094,297.7766418457031,284.85430908203125,1.0,0.6136908531188965,0.4013795256614685,0.4013795256614685,1.0,1.0,-3.158190965652466,0.9430518746376038,2.215139150619507,0.2288953512907028,0.8991135358810425,0.8991135358810425,0.0,194.2280120849609,192.0,44481.609375,0.0,2840.94580078125,1.0,280.3578186035156,283.2715148925781,291.25103759765625,294.1123352050781,293.1499938964844,293.1499938964844,280.6499938964844,36080.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863982796669006,1.0,0.0,0.0,3.652933120727539,3.652957201004028,8.903826937967096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.84814453125,0.0,1537.0380859375,1895.4371337890625,0.0,4184.0869140625,0.9059764742851256,1.0,0.0,3.0,1.0,0.0
12156120,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8061237931251526,0.3787009716033935,0.3447041809558868,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7555136680603027,0.3115093111991882,0.2996772527694702,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.8202904462814331,0.5134966969490051,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7862802147865295,0.3519315421581268,0.3375358283519745,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7027976512908936,0.2475106418132782,1.1347105503082275,284.85601806640625,284.95001220703125,298.9045715332031,288.2152099609375,298.1131286621094,297.7766418457031,284.85430908203125,1.0,0.6136908531188965,0.4013795256614685,0.4013795256614685,1.0,1.0,-3.158190965652466,0.9430518746376038,2.215139150619507,0.2288953512907028,0.8991135358810425,0.8991135358810425,0.0,194.2280120849609,192.0,44481.609375,0.0,2840.94580078125,1.0,280.3578186035156,283.2715148925781,291.25103759765625,294.1123352050781,293.1499938964844,293.1499938964844,280.6499938964844,36080.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863982796669006,1.0,0.0,0.0,3.652933120727539,3.652957201004028,8.903826937967096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.84814453125,0.0,1537.0380859375,1895.4371337890625,0.0,4184.0869140625,0.9059764742851256,1.0,0.0,3.0,1.0,0.0
12156180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8058993816375732,0.3781261146068573,0.3438067734241485,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7552298307418823,0.3108243942260742,0.298796147108078,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.8252657651901245,0.512579083442688,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7866448760032654,0.3520587980747223,0.3373889625072479,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.703001856803894,0.2475018054246902,1.1336148977279663,285.0177001953125,284.95001220703125,298.8886413574219,288.2109680175781,298.10968017578125,297.7792358398437,285.0188293457031,1.0,0.6129919290542603,0.4008708894252777,0.4008708894252777,1.0,1.0,-3.1534366607666016,0.940033197402954,2.2134034633636475,0.2265828549861908,0.9013327956199646,0.9013327956199646,0.0,193.550537109375,195.0,43361.1328125,0.0,2827.632080078125,1.0,280.6421813964844,283.47564697265625,291.1737060546875,293.91162109375,293.1499938964844,293.1499938964844,280.3500061035156,35949.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753013849258424,1.0,0.0,0.0,3.654034852981568,3.6540586948394775,8.909198641049443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0263671875,0.0,1537.284912109375,1895.4371337890625,0.0,4087.748291015625,0.9061575531959534,1.0,0.0,3.0,1.0,0.0
12156240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8058993816375732,0.3781261146068573,0.3438067734241485,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7552298307418823,0.3108243942260742,0.298796147108078,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.8252657651901245,0.512579083442688,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7866448760032654,0.3520587980747223,0.3373889625072479,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.703001856803894,0.2475018054246902,1.1336148977279663,285.0177001953125,284.95001220703125,298.8886413574219,288.2109680175781,298.10968017578125,297.7792358398437,285.0188293457031,1.0,0.6129919290542603,0.4008708894252777,0.4008708894252777,1.0,1.0,-3.1534366607666016,0.940033197402954,2.2134034633636475,0.2265828549861908,0.9013327956199646,0.9013327956199646,0.0,193.550537109375,195.0,43361.1328125,0.0,2827.632080078125,1.0,280.6421813964844,283.47564697265625,291.1737060546875,293.91162109375,293.1499938964844,293.1499938964844,280.3500061035156,35949.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753013849258424,1.0,0.0,0.0,3.654034852981568,3.6540586948394775,8.909198641049443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0263671875,0.0,1537.284912109375,1895.4371337890625,0.0,4087.748291015625,0.9061575531959534,1.0,0.0,3.0,1.0,0.0
12156300,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8056605458259583,0.3776771426200866,0.3436280488967895,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7549368739128113,0.3104273676872253,0.2985437512397766,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.8274331092834473,0.5127581357955933,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7866672277450562,0.3520679473876953,0.3375348448753357,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7030147314071655,0.2475084215402603,1.134069800376892,284.8944091796875,284.95001220703125,298.8805847167969,288.2089233398437,298.1078796386719,297.78045654296875,284.8872375488281,1.0,0.6131344437599182,0.4006165862083435,0.4006165862083435,1.0,1.0,-3.1538562774658203,0.9394986033439636,2.214357614517212,0.2258961051702499,0.8997838497161865,0.8997838497161865,0.0,193.6546325683593,195.0,44304.80078125,0.0,2829.050048828125,1.0,280.3985900878906,283.3139953613281,291.23876953125,294.11724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36019.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817163348197936,1.0,0.0,0.0,3.653803586959839,3.653827667236328,8.908072004487622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.09375,0.0,1537.55029296875,1895.4371337890625,0.0,4143.625,0.906103014945984,1.0,0.0,3.0,1.0,0.0
12156360,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8044887185096741,0.3768206536769867,0.3430171310901642,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7539276480674744,0.3097866773605346,0.2980522811412811,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.8288829922676086,0.5140305757522583,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7858918905258179,0.3517859280109405,0.3373997807502746,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7022940516471863,0.2472781985998153,1.1335886716842651,284.849853515625,284.95001220703125,298.8724975585937,288.2069091796875,298.104248046875,297.7789306640625,284.8486633300781,1.0,0.6134281158447266,0.4004744291305542,0.4004744291305542,1.0,1.0,-3.1533215045928955,0.9389103651046752,2.2144112586975098,0.2253931164741516,0.8986296057701111,0.8986296057701111,0.0,194.27110290527344,198.0,44411.23046875,0.0,2831.27978515625,1.0,280.3576965332031,283.2674255371094,291.2406311035156,294.0946655273437,293.1499938964844,293.1499938964844,280.6499938964844,36092.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856675267219543,1.0,0.0,0.0,3.651382446289064,3.651406526565552,8.896269605429552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.52294921875,0.0,1535.3975830078125,1895.4371337890625,0.0,4177.7900390625,0.9056389331817628,1.0,0.0,3.0,1.0,0.0
12156420,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8022772073745728,0.3762828409671783,0.3422404825687408,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7518945336341858,0.3091252446174621,0.2972821891307831,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.8329274654388428,0.5170081853866577,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7843070030212402,0.3519380390644073,0.3373586535453796,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7007653117179871,0.2473087608814239,1.133154273033142,285.0172424316406,284.95001220703125,298.8560791015625,288.2029724121094,298.098876953125,297.778564453125,285.0184936523437,1.0,0.6144816875457764,0.4001901149749756,0.4001901149749756,1.0,1.0,-3.1544628143310547,0.9385555982589722,2.215907335281372,0.2245904803276062,0.900889217853546,0.900889217853546,0.0,195.81277465820312,201.0,43348.6171875,0.0,2841.91357421875,1.0,280.6421813964844,283.4759826660156,291.1666259765625,293.9019775390625,293.1499938964844,293.1499938964844,280.3500061035156,35954.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747737646102904,1.0,0.0,0.0,3.652319192886353,3.652343034744263,8.900834131964075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8193359375,0.0,1535.406005859375,1895.4371337890625,0.0,4083.131103515625,0.9057775139808656,1.0,0.0,3.0,1.0,0.0
12156480,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8022772073745728,0.3762828409671783,0.3422404825687408,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7518945336341858,0.3091252446174621,0.2972821891307831,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.8329274654388428,0.5170081853866577,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7843070030212402,0.3519380390644073,0.3373586535453796,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7007653117179871,0.2473087608814239,1.133154273033142,285.0172424316406,284.95001220703125,298.8560791015625,288.2029724121094,298.098876953125,297.778564453125,285.0184936523437,1.0,0.6144816875457764,0.4001901149749756,0.4001901149749756,1.0,1.0,-3.1544628143310547,0.9385555982589722,2.215907335281372,0.2245904803276062,0.900889217853546,0.900889217853546,0.0,195.81277465820312,201.0,43348.6171875,0.0,2841.91357421875,1.0,280.6421813964844,283.4759826660156,291.1666259765625,293.9019775390625,293.1499938964844,293.1499938964844,280.3500061035156,35954.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747737646102904,1.0,0.0,0.0,3.652319192886353,3.652343034744263,8.900834131964075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.8193359375,0.0,1535.406005859375,1895.4371337890625,0.0,4083.131103515625,0.9057775139808656,1.0,0.0,3.0,1.0,0.0
12156540,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.800152063369751,0.3752029538154602,0.341682881116867,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.749970018863678,0.3082539141178131,0.2967264056205749,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.8353514075279236,0.5201765894889832,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7827667593955994,0.3517557382583618,0.3374802768230438,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6993281841278076,0.2471383213996887,1.1335123777389526,284.85699462890625,284.95001220703125,298.8415832519531,288.1996459960937,298.0915222167969,297.7745666503906,284.8551330566406,1.0,0.6158455014228821,0.3999431133270263,0.3999431133270263,1.0,1.0,-3.157514333724976,0.9389604926109314,2.2185537815093994,0.2242776155471801,0.8984661102294922,0.8984661102294922,0.0,197.54786682128903,201.0,44413.5,0.0,2857.4931640625,1.0,280.3626403808594,283.2751159667969,291.2381591796875,294.0971374511719,293.1499938964844,293.1499938964844,280.3500061035156,36081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848836064338684,1.0,0.0,0.0,3.650259733200073,3.6502838134765625,8.890799563232576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.18310546875,0.0,1534.068115234375,1895.4371337890625,0.0,4171.02734375,0.9053762555122375,1.0,0.0,3.0,1.0,0.0
12156600,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7996549606323242,0.3749784231185913,0.3415021002292633,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.749548077583313,0.3080813884735107,0.2965855002403259,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.8355931639671326,0.5208445191383362,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7823854088783264,0.3516792058944702,0.3374319970607757,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6989679932594299,0.2470693886280059,1.133320450782776,284.8517761230469,284.95001220703125,298.83935546875,288.1991577148437,298.0894470214844,297.7725830078125,284.8505859375,1.0,0.6160547733306885,0.399905800819397,0.399905800819397,1.0,1.0,-3.157642126083374,0.9389048218727112,2.2187371253967285,0.2241860628128051,0.898228645324707,0.898228645324707,0.0,197.8936004638672,204.0,44423.48046875,0.0,2859.61767578125,1.0,280.3578491210937,283.269775390625,291.2347717285156,294.0889587402344,293.1499938964844,293.1499938964844,280.6499938964844,36092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985566794872284,1.0,0.0,0.0,3.649637460708618,3.6496615409851074,8.887768672138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.32568359375,0.0,1533.4591064453125,1895.4371337890625,0.0,4176.92138671875,0.9052493572235109,1.0,0.0,3.0,1.0,0.0
12156660,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7966939210891724,0.3744211792945862,0.3407419323921203,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7468919157981873,0.3073973059654236,0.2958289980888366,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.8388274908065796,0.5253351926803589,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7800955772399902,0.3518382608890533,0.3374304473400116,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6967605948448181,0.2470769435167312,1.1329529285430908,285.02001953125,284.95001220703125,298.82232666015625,288.1954650878906,298.0825500488281,297.77032470703125,285.0213317871094,1.0,0.6178222894668579,0.3994793593883514,0.3994793593883514,1.0,1.0,-3.1607677936553955,0.9388678073883056,2.22189998626709,0.2233002632856369,0.9005296230316162,0.9005296230316162,0.0,200.31776428222656,207.0,43376.828125,0.0,2879.10888671875,1.0,280.64215087890625,283.47906494140625,291.16070556640625,293.8974609375,293.1499938964844,293.1499938964844,280.3500061035156,35952.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750053286552428,1.0,0.0,0.0,3.650634527206421,3.65065860748291,8.892625942280574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.35009765625,0.0,1533.516357421875,1895.4371337890625,0.0,4085.157958984375,0.905399739742279,1.0,0.0,3.0,1.0,0.0
12156720,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7966939210891724,0.3744211792945862,0.3407419323921203,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7468919157981873,0.3073973059654236,0.2958289980888366,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.8388274908065796,0.5253351926803589,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7800955772399902,0.3518382608890533,0.3374304473400116,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6967605948448181,0.2470769435167312,1.1329529285430908,285.02001953125,284.95001220703125,298.82232666015625,288.1954650878906,298.0825500488281,297.77032470703125,285.0213317871094,1.0,0.6178222894668579,0.3994793593883514,0.3994793593883514,1.0,1.0,-3.1607677936553955,0.9388678073883056,2.22189998626709,0.2233002632856369,0.9005296230316162,0.9005296230316162,0.0,200.31776428222656,207.0,43376.828125,0.0,2879.10888671875,1.0,280.64215087890625,283.47906494140625,291.16070556640625,293.8974609375,293.1499938964844,293.1499938964844,280.3500061035156,35952.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750053286552428,1.0,0.0,0.0,3.650634527206421,3.65065860748291,8.892625942280574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.35009765625,0.0,1533.516357421875,1895.4371337890625,0.0,4085.157958984375,0.905399739742279,1.0,0.0,3.0,1.0,0.0
12156780,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7936272621154785,0.3730971217155456,0.3400056362152099,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.744192361831665,0.306326687335968,0.2951277792453766,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.8407831192016602,0.5301228761672974,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7777677774429321,0.3515841662883758,0.3375296592712402,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6945440769195557,0.2468131333589553,1.1330798864364624,284.854736328125,284.95001220703125,298.8049011230469,288.19189453125,298.0681457519531,297.7577514648437,284.85357666015625,1.0,0.6198336482048035,0.3990529179573059,0.3990529179573059,1.0,1.0,-3.1650726795196533,0.9392188787460328,2.225853681564331,0.2226851284503936,0.8979117274284363,0.8979117274284363,0.0,202.97286987304688,195.0,44455.57421875,0.0,2902.306640625,1.0,280.3578491210937,283.2730712890625,291.2284851074219,294.08453369140625,293.1499938964844,293.1499938964844,280.6499938964844,36089.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859975576400756,1.0,0.0,0.0,3.648071050643921,3.648094892501831,8.880140853761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2490234375,0.0,1531.694580078125,1895.4371337890625,0.0,4180.634765625,0.9048970341682434,1.0,0.0,3.0,1.0,0.0
12156840,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7936272621154785,0.3730971217155456,0.3400056362152099,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.744192361831665,0.306326687335968,0.2951277792453766,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.8407831192016602,0.5301228761672974,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7777677774429321,0.3515841662883758,0.3375296592712402,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6945440769195557,0.2468131333589553,1.1330798864364624,284.854736328125,284.95001220703125,298.8049011230469,288.19189453125,298.0681457519531,297.7577514648437,284.85357666015625,1.0,0.6198336482048035,0.3990529179573059,0.3990529179573059,1.0,1.0,-3.1650726795196533,0.9392188787460328,2.225853681564331,0.2226851284503936,0.8979117274284363,0.8979117274284363,0.0,202.97286987304688,195.0,44455.57421875,0.0,2902.306640625,1.0,280.3578491210937,283.2730712890625,291.2284851074219,294.08453369140625,293.1499938964844,293.1499938964844,280.6499938964844,36089.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859975576400756,1.0,0.0,0.0,3.648071050643921,3.648094892501831,8.880140853761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2490234375,0.0,1531.694580078125,1895.4371337890625,0.0,4180.634765625,0.9048970341682434,1.0,0.0,3.0,1.0,0.0
12156900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7934417128562927,0.3725907504558563,0.3393279910087585,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7440352439880371,0.3058387637138366,0.2945428490638733,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8420572280883789,0.5294268727302551,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7779451608657837,0.3515048325061798,0.337312638759613,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6946429014205933,0.2466858923435211,1.1320444345474243,284.9754333496094,284.95001220703125,298.7960205078125,288.1901550292969,298.0632629394531,297.7547607421875,284.9822692871094,1.0,0.6187636852264404,0.3988397121429443,0.3988397121429443,1.0,1.0,-3.161224842071533,0.9372879266738892,2.2239370346069336,0.2217370718717575,0.8992361426353455,0.8992361426353455,0.0,202.4583740234375,195.0,43468.66015625,0.0,2891.59033203125,1.0,280.60125732421875,283.4325256347656,291.15972900390625,293.8735046386719,293.1499938964844,293.1499938964844,280.6499938964844,36021.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795385599136353,1.0,0.0,0.0,3.647524833679199,3.647548913955689,8.877482287061866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.02099609375,0.0,1530.579345703125,1895.4371337890625,0.0,4124.71142578125,0.904778778553009,1.0,0.0,3.0,1.0,0.0
12156960,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7949740886688232,0.372490257024765,0.3390424847602844,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7452433705329895,0.3055880963802337,0.2941538393497467,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.8444647192955017,0.5260164737701416,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7796766757965088,0.3517132103443146,0.3373359143733978,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6961771249771118,0.2467843741178512,1.1317510604858398,285.015869140625,284.95001220703125,298.7870483398437,288.1884460449219,298.0643920898437,297.760498046875,285.01666259765625,1.0,0.6169154047966003,0.3986368477344513,0.3986368477344513,1.0,1.0,-3.1559908390045166,0.9349071979522704,2.221083641052246,0.2205172330141067,0.9001209735870361,0.9001209735870361,0.0,200.47666931152344,198.0,43299.828125,0.0,2870.158447265625,1.0,280.64227294921875,283.4760437011719,291.1529541015625,293.8881225585937,293.1499938964844,293.1499938964844,280.95001220703125,35953.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753555655479432,1.0,0.0,0.0,3.649060726165772,3.6490848064422607,8.884960038813006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.96923828125,0.0,1531.7794189453125,1895.4371337890625,0.0,4088.222412109375,0.9050473570823668,1.0,0.0,3.0,1.0,0.0
12157020,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7965219616889954,0.3729769289493561,0.3392275273799896,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7462748289108276,0.3055717647075653,0.2939326465129852,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.8510509133338928,0.5233293175697327,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7815992832183838,0.3527213633060455,0.3380451202392578,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6979314088821411,0.2475260347127914,1.13397479057312,285.1991577148437,284.95001220703125,298.7687683105469,288.1850891113281,298.0704345703125,297.7772827148437,285.2004089355469,1.0,0.6164641380310059,0.3982310891151428,0.3982310891151428,1.0,1.0,-3.156224250793457,0.933905303478241,2.2223191261291504,0.2192083001136779,0.9049569368362428,0.9049569368362428,0.0,199.0902557373047,201.0,42261.03125,0.0,2863.194091796875,1.0,280.9417724609375,283.7000427246094,291.1307678222656,293.7830505371094,293.1499938964844,293.1499938964844,280.6499938964844,35746.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961205244064331,1.0,0.0,0.0,3.6578450202941895,3.657869100570679,8.927788712753681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.52783203125,0.0,1540.0140380859375,1895.4371337890625,0.0,3963.322265625,0.9068763852119446,1.0,0.0,3.0,1.0,0.0
12157080,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7965219616889954,0.3729769289493561,0.3392275273799896,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7462748289108276,0.3055717647075653,0.2939326465129852,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.8510509133338928,0.5233293175697327,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.7815992832183838,0.3527213633060455,0.3380451202392578,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6979314088821411,0.2475260347127914,1.13397479057312,285.1991577148437,284.95001220703125,298.7687683105469,288.1850891113281,298.0704345703125,297.7772827148437,285.2004089355469,1.0,0.6164641380310059,0.3982310891151428,0.3982310891151428,1.0,1.0,-3.156224250793457,0.933905303478241,2.2223191261291504,0.2192083001136779,0.9049569368362428,0.9049569368362428,0.0,199.0902557373047,201.0,42261.03125,0.0,2863.194091796875,1.0,280.9417724609375,283.7000427246094,291.1307678222656,293.7830505371094,293.1499938964844,293.1499938964844,280.6499938964844,35746.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961205244064331,1.0,0.0,0.0,3.6578450202941895,3.657869100570679,8.927788712753681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.52783203125,0.0,1540.0140380859375,1895.4371337890625,0.0,3963.322265625,0.9068763852119446,1.0,0.0,3.0,1.0,0.0
12157140,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7959533333778381,0.3721670806407928,0.3389584124088287,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7456907629966736,0.304911345243454,0.2935846149921417,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.8555111885070801,0.5240033864974976,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7816985845565796,0.3529717028141022,0.3386064767837524,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6981403827667236,0.2478068470954895,1.1363933086395264,285.0318298339844,284.95001220703125,298.75,288.1817932128906,298.067626953125,297.7815856933594,285.0306396484375,1.0,0.6172475814819336,0.3978253602981567,0.3978253602981567,1.0,1.0,-3.159879207611084,0.9340786337852478,2.2258005142211914,0.2186006754636764,0.9046787023544312,0.9046787023544312,0.0,199.58921813964844,204.0,43365.125,0.0,2873.379638671875,1.0,280.6577453613281,283.4893493652344,291.221435546875,294.00494384765625,293.1499938964844,293.1499938964844,280.3500061035156,35853.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733361601829528,1.0,0.0,0.0,3.6640098094940186,3.664033889770508,8.957907198237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.17041015625,0.0,1547.7139892578125,1895.4371337890625,0.0,4070.533447265625,0.908303201198578,1.0,0.0,3.0,1.0,0.0
12157200,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7959533333778381,0.3721670806407928,0.3389584124088287,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7456907629966736,0.304911345243454,0.2935846149921417,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.8555111885070801,0.5240033864974976,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7816985845565796,0.3529717028141022,0.3386064767837524,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6981403827667236,0.2478068470954895,1.1363933086395264,285.0318298339844,284.95001220703125,298.75,288.1817932128906,298.067626953125,297.7815856933594,285.0306396484375,1.0,0.6172475814819336,0.3978253602981567,0.3978253602981567,1.0,1.0,-3.159879207611084,0.9340786337852478,2.2258005142211914,0.2186006754636764,0.9046787023544312,0.9046787023544312,0.0,199.58921813964844,204.0,43365.125,0.0,2873.379638671875,1.0,280.6577453613281,283.4893493652344,291.221435546875,294.00494384765625,293.1499938964844,293.1499938964844,280.3500061035156,35853.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733361601829528,1.0,0.0,0.0,3.6640098094940186,3.664033889770508,8.957907198237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.17041015625,0.0,1547.7139892578125,1895.4371337890625,0.0,4070.533447265625,0.908303201198578,1.0,0.0,3.0,1.0,0.0
12157260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7923392057418823,0.3699343502521515,0.3373294472694397,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7427018880844116,0.3032234907150268,0.2923248410224914,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8569921255111694,0.5284448862075806,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.779029130935669,0.3520098924636841,0.3380675613880157,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.6956235766410828,0.2469955384731292,1.1344352960586548,284.843994140625,284.95001220703125,298.729736328125,288.1781005859375,298.0482788085937,297.76318359375,284.842529296875,1.0,0.6183637380599976,0.3974859714508056,0.3974859714508056,1.0,1.0,-3.158750057220459,0.9327518939971924,2.2259984016418457,0.2176189124584198,0.9017123579978944,0.9017123579978944,0.0,201.8387756347656,207.0,44432.96484375,0.0,2883.188232421875,1.0,280.3581237792969,283.2606201171875,291.2357788085937,294.1065673828125,293.1499938964844,293.1499938964844,280.04998779296875,36050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882516264915466,1.0,0.0,0.0,3.662772655487061,3.66279673576355,8.951858490036102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.48095703125,0.0,1547.8074951171875,1895.4371337890625,0.0,4200.02685546875,0.9081533551216124,1.0,0.0,3.0,1.0,0.0
12157320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7923392057418823,0.3699343502521515,0.3373294472694397,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7427018880844116,0.3032234907150268,0.2923248410224914,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8569921255111694,0.5284448862075806,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.779029130935669,0.3520098924636841,0.3380675613880157,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.6956235766410828,0.2469955384731292,1.1344352960586548,284.843994140625,284.95001220703125,298.729736328125,288.1781005859375,298.0482788085937,297.76318359375,284.842529296875,1.0,0.6183637380599976,0.3974859714508056,0.3974859714508056,1.0,1.0,-3.158750057220459,0.9327518939971924,2.2259984016418457,0.2176189124584198,0.9017123579978944,0.9017123579978944,0.0,201.8387756347656,207.0,44432.96484375,0.0,2883.188232421875,1.0,280.3581237792969,283.2606201171875,291.2357788085937,294.1065673828125,293.1499938964844,293.1499938964844,280.04998779296875,36050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882516264915466,1.0,0.0,0.0,3.662772655487061,3.66279673576355,8.951858490036102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.48095703125,0.0,1547.8074951171875,1895.4371337890625,0.0,4200.02685546875,0.9081533551216124,1.0,0.0,3.0,1.0,0.0
12157380,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7870128154754639,0.3668916821479797,0.334894061088562,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7382393479347229,0.3007878065109253,0.2903215885162353,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9990000128746032,0.8562231659889221,0.535048246383667,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.7746688723564148,0.3502101004123688,0.3366807997226715,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.6912626028060913,0.245333582162857,1.128497838973999,284.6515197753906,284.95001220703125,298.7069396972656,288.1734619140625,298.0187683105469,297.7314147949219,284.6499328613281,1.0,0.6193541288375854,0.3971465826034546,0.3971465826034546,1.0,1.0,-3.152551889419556,0.9296620488166808,2.2228899002075195,0.2160352319478988,0.896141767501831,0.896141767501831,0.0,205.0313262939453,210.0,45382.53515625,0.0,2887.644775390625,1.0,280.0581970214844,283.0310363769531,291.2239074707031,294.1595764160156,293.1499938964844,293.1499938964844,280.3500061035156,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652397155761719,3.652421236038208,8.901214982870442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.17529296875,0.0,1538.0703125,1895.4371337890625,0.0,4300.0,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12157440,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7870128154754639,0.3668916821479797,0.334894061088562,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.7382393479347229,0.3007878065109253,0.2903215885162353,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9990000128746032,0.8562231659889221,0.535048246383667,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.7746688723564148,0.3502101004123688,0.3366807997226715,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.6912626028060913,0.245333582162857,1.128497838973999,284.6515197753906,284.95001220703125,298.7069396972656,288.1734619140625,298.0187683105469,297.7314147949219,284.6499328613281,1.0,0.6193541288375854,0.3971465826034546,0.3971465826034546,1.0,1.0,-3.152551889419556,0.9296620488166808,2.2228899002075195,0.2160352319478988,0.896141767501831,0.896141767501831,0.0,205.0313262939453,210.0,45382.53515625,0.0,2887.644775390625,1.0,280.0581970214844,283.0310363769531,291.2239074707031,294.1595764160156,293.1499938964844,293.1499938964844,280.3500061035156,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652397155761719,3.652421236038208,8.901214982870442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.17529296875,0.0,1538.0703125,1895.4371337890625,0.0,4300.0,0.9059983491897584,1.0,0.0,3.0,1.0,0.0
12157500,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7843591570854187,0.365791380405426,0.3337034881114959,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7359542846679688,0.2997284829616546,0.2892515957355499,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.9990000128746032,0.8561500906944275,0.5384311079978943,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7724317312240601,0.3495174050331116,0.3359231352806091,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6889383792877197,0.2445829957723617,1.1249501705169678,284.7708740234375,284.95001220703125,298.6946105957031,288.1707458496094,298.0073547363281,297.7205810546875,284.77783203125,1.0,0.619783878326416,0.396976888179779,0.396976888179779,1.0,1.0,-3.148721933364868,0.9278658628463744,2.220856189727783,0.2151093631982803,0.8960853219032288,0.8960853219032288,0.0,206.654037475586,210.0,44361.4765625,0.0,2888.509765625,1.0,280.3013610839844,283.191162109375,291.13922119140625,293.9184875488281,293.1499938964844,293.1499938964844,280.3500061035156,36259.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932137727737428,1.0,0.0,0.0,3.6471879482269287,3.647212028503418,8.875842354427732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.20166015625,0.0,1531.983154296875,1895.4371337890625,0.0,4242.48193359375,0.904862642288208,1.0,0.0,3.0,1.0,0.0
12157560,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.782507598400116,0.3651687502861023,0.3330393433570862,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.7342184782028198,0.2989418506622314,0.2884666919708252,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9990000128746032,0.8567336797714233,0.5410870909690857,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7708442807197571,0.3491768836975097,0.335525631904602,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.687204897403717,0.2440891116857528,1.122536063194275,284.8130798339844,284.95001220703125,298.681640625,288.1678161621094,298.0002136230469,297.7160339355469,284.8140869140625,1.0,0.6202937960624695,0.3968482613563537,0.3968482613563537,1.0,1.0,-3.146789312362671,0.9268355369567872,2.2199535369873047,0.2145246118307113,0.8956349492073059,0.8956349492073059,0.0,207.98048400878903,198.0,44184.41015625,0.0,2891.672119140625,1.0,280.34228515625,283.2377014160156,291.1252746582031,293.91925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879762530326844,1.0,0.0,0.0,3.643812894821167,3.643836975097656,8.859423132889788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.94775390625,0.0,1527.8673095703125,1895.4371337890625,0.0,4197.6611328125,0.904047966003418,1.0,0.0,3.0,1.0,0.0
12157620,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7842358350753784,0.3646173775196075,0.3322583138942718,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7351976037025452,0.2978212833404541,0.2871748208999634,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8601911664009094,0.5363457202911377,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7728624939918518,0.3491058945655823,0.3351751565933227,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6886180639266968,0.2435989379882812,1.1191319227218628,284.9882202148437,284.95001220703125,298.6538391113281,288.1611328125,297.9970092773437,297.7235107421875,284.98895263671875,1.0,0.6166618466377258,0.3965910375118255,0.3965910375118255,1.0,1.0,-3.134097099304199,0.9216964840888976,2.2124006748199463,0.2125352621078491,0.8976259231567383,0.8976259231567383,0.0,204.9704742431641,201.0,42935.3046875,0.0,2849.6015625,1.0,280.6416931152344,283.4568176269531,291.09912109375,293.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972280979156494,1.0,0.0,0.0,3.642170906066896,3.642194986343384,8.851440611579164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.13818359375,0.0,1524.693359375,1895.4371337890625,0.0,4061.272216796875,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12157680,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7842358350753784,0.3646173775196075,0.3322583138942718,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7351976037025452,0.2978212833404541,0.2871748208999634,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.8601911664009094,0.5363457202911377,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7728624939918518,0.3491058945655823,0.3351751565933227,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6886180639266968,0.2435989379882812,1.1191319227218628,284.9882202148437,284.95001220703125,298.6538391113281,288.1611328125,297.9970092773437,297.7235107421875,284.98895263671875,1.0,0.6166618466377258,0.3965910375118255,0.3965910375118255,1.0,1.0,-3.134097099304199,0.9216964840888976,2.2124006748199463,0.2125352621078491,0.8976259231567383,0.8976259231567383,0.0,204.9704742431641,201.0,42935.3046875,0.0,2849.6015625,1.0,280.6416931152344,283.4568176269531,291.09912109375,293.7987670898437,293.1499938964844,293.1499938964844,280.95001220703125,36029.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972280979156494,1.0,0.0,0.0,3.642170906066896,3.642194986343384,8.851440611579164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.13818359375,0.0,1524.693359375,1895.4371337890625,0.0,4061.272216796875,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12157740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7853639125823975,0.3646105825901031,0.3321003019809723,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7356299757957458,0.2971256375312805,0.2863790094852447,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.9990000128746032,0.8659034371376038,0.5338436365127563,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.774304986000061,0.3495789170265198,0.3354568779468536,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.6896343231201172,0.2436457276344299,1.118530035018921,285.167236328125,284.95001220703125,298.62353515625,288.1533508300781,297.9984130859375,297.738525390625,285.1681823730469,1.0,0.61555016040802,0.396333783864975,0.396333783864975,1.0,1.0,-3.1295409202575684,0.919413924217224,2.2101268768310547,0.2112629860639572,0.902010142803192,0.902010142803192,0.0,203.4702911376953,204.0,41809.703125,0.0,2832.3544921875,1.0,280.94171142578125,283.6780090332031,291.09442138671875,293.7176818847656,293.1499938964844,293.1499938964844,280.6499938964844,35808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576615691184998,1.0,0.0,0.0,3.648660898208618,3.648684740066528,8.883012583282834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.73193359375,0.0,1530.2484130859375,1895.4371337890625,0.0,3931.713623046875,0.9048652052879332,1.0,0.0,3.0,1.0,0.0
12157800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7853639125823975,0.3646105825901031,0.3321003019809723,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7356299757957458,0.2971256375312805,0.2863790094852447,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.9990000128746032,0.8659034371376038,0.5338436365127563,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.774304986000061,0.3495789170265198,0.3354568779468536,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.6896343231201172,0.2436457276344299,1.118530035018921,285.167236328125,284.95001220703125,298.62353515625,288.1533508300781,297.9984130859375,297.738525390625,285.1681823730469,1.0,0.61555016040802,0.396333783864975,0.396333783864975,1.0,1.0,-3.1295409202575684,0.919413924217224,2.2101268768310547,0.2112629860639572,0.902010142803192,0.902010142803192,0.0,203.4702911376953,204.0,41809.703125,0.0,2832.3544921875,1.0,280.94171142578125,283.6780090332031,291.09442138671875,293.7176818847656,293.1499938964844,293.1499938964844,280.6499938964844,35808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576615691184998,1.0,0.0,0.0,3.648660898208618,3.648684740066528,8.883012583282834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.73193359375,0.0,1530.2484130859375,1895.4371337890625,0.0,3931.713623046875,0.9048652052879332,1.0,0.0,3.0,1.0,0.0
