time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157860,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7840585708618164,0.3631162941455841,0.3312627971172333,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7342351675033569,0.2956373393535614,0.2852917015552521,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.86899733543396,0.5350921750068665,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7736339569091797,0.3490962982177734,0.3353807330131531,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6887996792793274,0.2430736869573593,1.1173427104949951,284.994384765625,284.95001220703125,298.5906982421875,288.1444702148437,297.98712158203125,297.7364196777344,284.9928894042969,1.0,0.6156273484230042,0.3961791396141052,0.3961791396141052,1.0,1.0,-3.127213954925537,0.9181590676307678,2.209054946899414,0.2108147591352462,0.9012024998664856,0.9012024998664856,0.0,204.04421997070312,207.0,42836.36328125,0.0,2830.702880859375,1.0,280.6578369140625,283.4640197753906,291.1849365234375,293.9386291503906,293.1499938964844,293.1499938964844,280.3500061035156,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701250195503236,1.0,0.0,0.0,3.652575492858887,3.652599573135376,8.902084118744824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.53564453125,0.0,1535.403564453125,1895.4371337890625,0.0,4042.309814453125,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
12157920,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7840585708618164,0.3631162941455841,0.3312627971172333,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7342351675033569,0.2956373393535614,0.2852917015552521,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.86899733543396,0.5350921750068665,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7736339569091797,0.3490962982177734,0.3353807330131531,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6887996792793274,0.2430736869573593,1.1173427104949951,284.994384765625,284.95001220703125,298.5906982421875,288.1444702148437,297.98712158203125,297.7364196777344,284.9928894042969,1.0,0.6156273484230042,0.3961791396141052,0.3961791396141052,1.0,1.0,-3.127213954925537,0.9181590676307678,2.209054946899414,0.2108147591352462,0.9012024998664856,0.9012024998664856,0.0,204.04421997070312,207.0,42836.36328125,0.0,2830.702880859375,1.0,280.6578369140625,283.4640197753906,291.1849365234375,293.9386291503906,293.1499938964844,293.1499938964844,280.3500061035156,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701250195503236,1.0,0.0,0.0,3.652575492858887,3.652599573135376,8.902084118744824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.53564453125,0.0,1535.403564453125,1895.4371337890625,0.0,4042.309814453125,0.9057864546775818,1.0,0.0,3.0,1.0,0.0
12157980,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.7806628942489624,0.3607579171657562,0.3294822871685028,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7312961220741272,0.2936305701732635,0.2836737036705017,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9990000128746032,0.8690974712371826,0.5390221476554871,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7709926962852478,0.3477617800235748,0.3344364464282989,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6860324740409851,0.2417725026607513,1.112906575202942,284.8091735839844,284.95001220703125,298.561279296875,288.1361389160156,297.96734619140625,297.72100830078125,284.806396484375,1.0,0.6159437894821167,0.3960495889186859,0.3960495889186859,1.0,1.0,-3.121389389038086,0.9157636165618896,2.2056257724761963,0.2099910974502563,0.8980442881584167,0.8980442881584167,0.0,205.88912963867188,207.0,43814.46875,0.0,2828.750244140625,1.0,280.3648986816406,283.2398681640625,291.2044372558594,294.0509948730469,293.1499938964844,293.1499938964844,280.3500061035156,36098.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841196537017822,1.0,0.0,0.0,3.6498193740844727,3.649843454360962,8.888654861038958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.365234375,0.0,1533.70654296875,1895.4371337890625,0.0,4164.42919921875,0.9052809476852416,1.0,0.0,3.0,1.0,0.0
12158040,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7798417210578918,0.3602675199508667,0.3290562629699707,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7305928468704224,0.2932030856609344,0.2832967340946197,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.9990000128746032,0.8689709901809692,0.5399895310401917,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7703261375427246,0.3474571704864502,0.3341764509677887,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.6853312253952026,0.2414702624082565,1.1117079257965088,284.7998962402344,284.95001220703125,298.55535888671875,288.1344299316406,297.9624328613281,297.7165832519531,284.7981262207031,1.0,0.616003692150116,0.3960244655609131,0.3960244655609131,1.0,1.0,-3.119833707809448,0.9151510000228882,2.2046828269958496,0.209773302078247,0.8976043462753296,0.8976043462753296,0.0,206.33966064453125,210.0,43804.6171875,0.0,2828.004638671875,1.0,280.3582458496094,283.2309875488281,291.1922607421875,294.0284423828125,293.1499938964844,293.1499938964844,280.6499938964844,36120.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851215481758118,1.0,0.0,0.0,3.648786783218384,3.648810863494873,8.883625923772343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.33056640625,0.0,1532.7196044921875,1895.4371337890625,0.0,4173.08056640625,0.90507173538208,1.0,0.0,3.0,1.0,0.0
12158100,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7774816751480103,0.3591718673706054,0.3278849720954895,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7285073399543762,0.292090356349945,0.2821836173534393,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.8690714240074158,0.5428807139396667,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7683735489845276,0.3467688262462616,0.3334349393844604,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6832360029220581,0.2406989932060241,1.1080915927886963,284.9169616699219,284.95001220703125,298.5367736816406,288.12896728515625,297.9507141113281,297.707763671875,284.9238586425781,1.0,0.6162139177322388,0.395947128534317,0.395947128534317,1.0,1.0,-3.115321636199951,0.9133638739585876,2.2019577026367188,0.2090999037027359,0.8984981775283813,0.8984981775283813,0.0,207.69546508789065,210.0,42792.21484375,0.0,2826.107177734375,1.0,280.601318359375,283.3885498046875,291.10430908203125,293.788330078125,293.1499938964844,293.1499938964844,280.6499938964844,36070.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783921837806702,1.0,0.0,0.0,3.6471993923187256,3.647223472595215,8.875898060978216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.97900390625,0.0,1530.5797119140625,1895.4371337890625,0.0,4114.73193359375,0.9047356843948364,1.0,0.0,3.0,1.0,0.0
12158160,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7758033871650696,0.3585225641727447,0.327203631401062,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7268648147583008,0.2912259101867676,0.2813295423984527,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.8697425723075867,0.545211911201477,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7669531106948853,0.3464013934135437,0.3330199718475342,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.681626558303833,0.2401597648859024,1.1054975986480713,284.9571533203125,284.95001220703125,298.5175170898437,288.1231994628906,297.9427795410156,297.7046203613281,284.9580078125,1.0,0.616539478302002,0.3958589136600494,0.3958589136600494,1.0,1.0,-3.112657308578491,0.9121938943862916,2.2004635334014893,0.2086239457130432,0.8989887237548828,0.8989887237548828,0.0,208.8352508544922,213.0,42619.58984375,0.0,2826.791015625,1.0,280.6423034667969,283.4325256347656,291.0860900878906,293.7857971191406,293.1499938964844,293.1499938964844,280.95001220703125,36012.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736236333847046,1.0,0.0,0.0,3.647558450698853,3.647582292556762,8.877645427673997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.921875,0.0,1530.5509033203125,1895.4371337890625,0.0,4073.0546875,0.904749631881714,1.0,0.0,3.0,1.0,0.0
12158220,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7733681797981262,0.3578918576240539,0.326531708240509,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7242262959480286,0.2899323999881744,0.2800617516040802,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.8721562027931213,0.5491685271263123,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.7649248838424683,0.3462508916854858,0.3327832520008087,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.6792159080505371,0.239553302526474,1.1024724245071411,285.1348876953125,284.95001220703125,298.4771728515625,288.1107177734375,297.930419921875,297.7040405273437,285.13592529296875,1.0,0.617546021938324,0.3956824839115143,0.3956824839115143,1.0,1.0,-3.1111557483673096,0.9111811518669128,2.199974536895752,0.2081872969865799,0.9029406309127808,0.9029406309127808,0.0,210.9091186523437,216.0,41482.79296875,0.0,2834.77880859375,1.0,280.9417724609375,283.6528015136719,291.05126953125,293.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,35821.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958317220211029,1.0,0.0,0.0,3.653598070144653,3.653622150421143,8.907069286578917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.5849609375,0.0,1535.8411865234375,1895.4371337890625,0.0,3937.571044921875,0.9059754610061646,1.0,0.0,3.0,1.0,0.0
12158280,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7733681797981262,0.3578918576240539,0.326531708240509,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7242262959480286,0.2899323999881744,0.2800617516040802,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.8721562027931213,0.5491685271263123,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.7649248838424683,0.3462508916854858,0.3327832520008087,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.6792159080505371,0.239553302526474,1.1024724245071411,285.1348876953125,284.95001220703125,298.4771728515625,288.1107177734375,297.930419921875,297.7040405273437,285.13592529296875,1.0,0.617546021938324,0.3956824839115143,0.3956824839115143,1.0,1.0,-3.1111557483673096,0.9111811518669128,2.199974536895752,0.2081872969865799,0.9029406309127808,0.9029406309127808,0.0,210.9091186523437,216.0,41482.79296875,0.0,2834.77880859375,1.0,280.9417724609375,283.6528015136719,291.05126953125,293.6608581542969,293.1499938964844,293.1499938964844,280.6499938964844,35821.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958317220211029,1.0,0.0,0.0,3.653598070144653,3.653622150421143,8.907069286578917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.5849609375,0.0,1535.8411865234375,1895.4371337890625,0.0,3937.571044921875,0.9059754610061646,1.0,0.0,3.0,1.0,0.0
12158340,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7700812220573425,0.3559743762016296,0.3253583610057831,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7209965586662292,0.2879751920700073,0.2785864174365997,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.8724740743637085,0.5541540384292603,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7622961401939392,0.3453284204006195,0.3323376476764679,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6763052344322205,0.2384319752454757,1.0990841388702393,284.9601745605469,284.95001220703125,298.434326171875,288.096923828125,297.9089660644531,297.69171142578125,284.95855712890625,1.0,0.6187963485717773,0.3955060541629791,0.3955060541629791,1.0,1.0,-3.109363079071045,0.910057544708252,2.199305534362793,0.2078630328178405,0.9016700983047484,0.9016700983047484,0.0,213.5532684326172,204.0,42487.1015625,0.0,2845.184326171875,1.0,280.65777587890625,283.43829345703125,291.1333923339844,293.8676452636719,293.1499938964844,293.1499938964844,280.3500061035156,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698081612586976,1.0,0.0,0.0,3.656410455703736,3.6564345359802246,8.920787877286784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.9013671875,0.0,1539.9071044921875,1895.4371337890625,0.0,4039.518310546875,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12158400,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7700812220573425,0.3559743762016296,0.3253583610057831,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7209965586662292,0.2879751920700073,0.2785864174365997,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.8724740743637085,0.5541540384292603,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7622961401939392,0.3453284204006195,0.3323376476764679,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6763052344322205,0.2384319752454757,1.0990841388702393,284.9601745605469,284.95001220703125,298.434326171875,288.096923828125,297.9089660644531,297.69171142578125,284.95855712890625,1.0,0.6187963485717773,0.3955060541629791,0.3955060541629791,1.0,1.0,-3.109363079071045,0.910057544708252,2.199305534362793,0.2078630328178405,0.9016700983047484,0.9016700983047484,0.0,213.5532684326172,204.0,42487.1015625,0.0,2845.184326171875,1.0,280.65777587890625,283.43829345703125,291.1333923339844,293.8676452636719,293.1499938964844,293.1499938964844,280.3500061035156,35945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698081612586976,1.0,0.0,0.0,3.656410455703736,3.6564345359802246,8.920787877286784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.9013671875,0.0,1539.9071044921875,1895.4371337890625,0.0,4039.518310546875,0.906663417816162,1.0,0.0,3.0,1.0,0.0
12158460,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7688062787055969,0.3527510166168213,0.3226768672466278,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7196787595748901,0.2851274013519287,0.2760501205921173,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9990000128746032,0.8710604906082153,0.5523062348365784,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.7618376016616821,0.343308687210083,0.3306271731853485,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.6752763390541077,0.2363950312137603,1.0907140970230105,284.7550354003906,284.95001220703125,298.3889465332031,288.0818176269531,297.87750244140625,297.6665344238281,284.75262451171875,1.0,0.6148319840431213,0.3953003287315368,0.3953003287315368,1.0,1.0,-3.088775396347046,0.9022977948188782,2.1864776611328125,0.2053189575672149,0.8974142074584961,0.8974142074584961,0.0,211.74639892578125,192.0,43299.54296875,0.0,2794.2431640625,1.0,280.35821533203125,283.1969299316406,291.13592529296875,293.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,36169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841132164001464,1.0,0.0,0.0,3.650876522064209,3.650900363922119,8.893804306353559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.93603515625,0.0,1535.4151611328125,1895.4371337890625,0.0,4164.37353515625,0.9055702090263368,1.0,0.0,3.0,1.0,0.0
12158520,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.7688062787055969,0.3527510166168213,0.3226768672466278,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7196787595748901,0.2851274013519287,0.2760501205921173,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9990000128746032,0.8710604906082153,0.5523062348365784,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.7618376016616821,0.343308687210083,0.3306271731853485,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.6752763390541077,0.2363950312137603,1.0907140970230105,284.7550354003906,284.95001220703125,298.3889465332031,288.0818176269531,297.87750244140625,297.6665344238281,284.75262451171875,1.0,0.6148319840431213,0.3953003287315368,0.3953003287315368,1.0,1.0,-3.088775396347046,0.9022977948188782,2.1864776611328125,0.2053189575672149,0.8974142074584961,0.8974142074584961,0.0,211.74639892578125,192.0,43299.54296875,0.0,2794.2431640625,1.0,280.35821533203125,283.1969299316406,291.13592529296875,293.9456481933594,293.1499938964844,293.1499938964844,280.6499938964844,36169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841132164001464,1.0,0.0,0.0,3.650876522064209,3.650900363922119,8.893804306353559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.93603515625,0.0,1535.4151611328125,1895.4371337890625,0.0,4164.37353515625,0.9055702090263368,1.0,0.0,3.0,1.0,0.0
12158580,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7708650827407837,0.3506807088851928,0.3202479779720306,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7210427522659302,0.2827808558940887,0.2734382152557373,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8731022477149963,0.5438026189804077,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.764395534992218,0.3418998122215271,0.3288462162017822,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6769610643386841,0.234741523861885,1.081510066986084,284.897216796875,284.95001220703125,298.341064453125,288.0653381347656,297.86505126953125,297.6691589355469,284.8973083496094,1.0,0.6078430414199829,0.3950946033000946,0.3950946033000946,1.0,1.0,-3.0592877864837646,0.8914478421211243,2.167840003967285,0.2013764232397079,0.8979034423828125,0.8979034423828125,0.0,206.0048217773437,195.0,41902.08984375,0.0,2705.859619140625,1.0,280.64215087890625,283.3865966796875,291.02178955078125,293.6839599609375,293.1499938964844,293.1499938964844,280.95001220703125,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971321702003479,1.0,0.0,0.0,3.647029876708984,3.6470539569854736,8.875073262970545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.27392578125,0.0,1530.5054931640625,1895.4371337890625,0.0,4052.84130859375,0.9046783447265624,1.0,0.0,3.0,1.0,0.0
12158640,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7708650827407837,0.3506807088851928,0.3202479779720306,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7210427522659302,0.2827808558940887,0.2734382152557373,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8731022477149963,0.5438026189804077,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.764395534992218,0.3418998122215271,0.3288462162017822,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6769610643386841,0.234741523861885,1.081510066986084,284.897216796875,284.95001220703125,298.341064453125,288.0653381347656,297.86505126953125,297.6691589355469,284.8973083496094,1.0,0.6078430414199829,0.3950946033000946,0.3950946033000946,1.0,1.0,-3.0592877864837646,0.8914478421211243,2.167840003967285,0.2013764232397079,0.8979034423828125,0.8979034423828125,0.0,206.0048217773437,195.0,41902.08984375,0.0,2705.859619140625,1.0,280.64215087890625,283.3865966796875,291.02178955078125,293.6839599609375,293.1499938964844,293.1499938964844,280.95001220703125,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971321702003479,1.0,0.0,0.0,3.647029876708984,3.6470539569854736,8.875073262970545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.27392578125,0.0,1530.5054931640625,1895.4371337890625,0.0,4052.84130859375,0.9046783447265624,1.0,0.0,3.0,1.0,0.0
12158700,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7717389464378357,0.3501377403736114,0.3195444047451019,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7214788198471069,0.2819048762321472,0.2724457681179046,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.8754284977912903,0.5407856106758118,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7654225826263428,0.3415719866752624,0.328344315290451,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6776028871536255,0.2342281192541122,1.0783905982971191,285.0251159667969,284.95001220703125,298.316162109375,288.0565795898437,297.86358642578125,297.6776428222656,285.0323791503906,1.0,0.6057387590408325,0.3949917554855346,0.3949917554855346,1.0,1.0,-3.0492539405822754,0.8876751065254211,2.161578893661499,0.1998277306556701,0.8996363878250122,0.8996363878250122,0.0,203.9978485107422,195.0,40824.80859375,0.0,2675.86328125,1.0,280.8987121582031,283.5563659667969,290.9700927734375,293.50408935546875,293.1499938964844,293.1499938964844,280.95001220703125,35991.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604228734970092,1.0,0.0,0.0,3.6473031044006334,3.647327184677124,8.8764028305377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.8427734375,0.0,1530.106689453125,1895.4371337890625,0.0,3956.3544921875,0.90471351146698,1.0,0.0,3.0,1.0,0.0
12158760,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.772439181804657,0.349810391664505,0.3191622793674469,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7217182517051697,0.2811840772628784,0.2716767787933349,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8780113458633423,0.5386884212493896,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7662382125854492,0.341440737247467,0.3281175792217254,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6781030893325806,0.23392054438591,1.0764466524124146,285.0647888183594,284.95001220703125,298.2906799316406,288.0474548339844,297.857421875,297.6794128417969,285.06549072265625,1.0,0.6042370796203613,0.3951435089111328,0.3951435089111328,1.0,1.0,-3.042733907699585,0.8857525587081909,2.156981468200684,0.1994497179985046,0.9008431434631348,0.9008431434631348,0.0,202.6322021484375,198.0,40622.27734375,0.0,2656.139404296875,1.0,280.9417419433594,283.5996398925781,290.9789733886719,293.54010009765625,293.1499938964844,293.1499938964844,280.6499938964844,35912.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541270136833192,1.0,0.0,0.0,3.649721145629883,3.649744987487793,8.888175671017962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.75390625,0.0,1532.20068359375,1895.4371337890625,0.0,3900.064208984375,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12158820,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7715978622436523,0.3477260768413543,0.317710131406784,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7204918265342712,0.2790021002292633,0.269850343465805,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.8804236054420471,0.5379732251167297,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7659321427345276,0.3402495086193084,0.3272896707057953,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6774189472198486,0.2327010333538055,1.0719609260559082,284.8834533691406,284.95001220703125,298.2377624511719,288.0281066894531,297.841552734375,297.6787109375,284.881591796875,1.0,0.6024861335754395,0.3954470455646515,0.3954470455646515,1.0,1.0,-3.0315475463867188,0.8826258778572083,2.148921728134156,0.1991557478904724,0.89850252866745,0.89850252866745,0.0,201.82635498046875,201.0,41514.6484375,0.0,2630.412841796875,1.0,280.6578369140625,283.3807067871094,291.0577697753906,293.73492431640625,293.1499938964844,293.1499938964844,280.95001220703125,36051.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642391800880432,1.0,0.0,0.0,3.6486315727233887,3.648655652999878,8.882869906301494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.7705078125,0.0,1532.0350341796875,1895.4371337890625,0.0,3990.28271484375,0.9049949645996094,1.0,0.0,3.0,1.0,0.0
12158880,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7715978622436523,0.3477260768413543,0.317710131406784,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7204918265342712,0.2790021002292633,0.269850343465805,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.8804236054420471,0.5379732251167297,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7659321427345276,0.3402495086193084,0.3272896707057953,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6774189472198486,0.2327010333538055,1.0719609260559082,284.8834533691406,284.95001220703125,298.2377624511719,288.0281066894531,297.841552734375,297.6787109375,284.881591796875,1.0,0.6024861335754395,0.3954470455646515,0.3954470455646515,1.0,1.0,-3.0315475463867188,0.8826258778572083,2.148921728134156,0.1991557478904724,0.89850252866745,0.89850252866745,0.0,201.82635498046875,201.0,41514.6484375,0.0,2630.412841796875,1.0,280.6578369140625,283.3807067871094,291.0577697753906,293.73492431640625,293.1499938964844,293.1499938964844,280.95001220703125,36051.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642391800880432,1.0,0.0,0.0,3.6486315727233887,3.648655652999878,8.882869906301494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.7705078125,0.0,1532.0350341796875,1895.4371337890625,0.0,3990.28271484375,0.9049949645996094,1.0,0.0,3.0,1.0,0.0
12158940,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7692145705223083,0.3461211323738098,0.3160268366336822,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7179071307182312,0.276992917060852,0.2678478956222534,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.8825757503509521,0.5400682687759399,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7641007304191589,0.3392592966556549,0.3262090682983398,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6752275824546814,0.2315313518047332,1.0663286447525024,285.0392761230469,284.95001220703125,298.1823425292969,288.0072631835937,297.8228759765625,297.6750183105469,285.0400390625,1.0,0.6017410159111023,0.3957506120204925,0.3957506120204925,1.0,1.0,-3.021559476852417,0.8799178004264832,2.141641616821289,0.1989050656557083,0.9009751677513124,0.9009751677513124,0.0,202.5484619140625,204.0,40333.12109375,0.0,2615.015625,1.0,280.9421691894531,283.580322265625,290.9679870605469,293.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,35919.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952853798866272,1.0,0.0,0.0,3.650870323181152,3.6508944034576416,8.893774747775751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.4404296875,0.0,1533.5369873046875,1895.4371337890625,0.0,3888.635009765625,0.9054282307624816,1.0,0.0,3.0,1.0,0.0
12159000,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7692145705223083,0.3461211323738098,0.3160268366336822,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7179071307182312,0.276992917060852,0.2678478956222534,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.8825757503509521,0.5400682687759399,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7641007304191589,0.3392592966556549,0.3262090682983398,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6752275824546814,0.2315313518047332,1.0663286447525024,285.0392761230469,284.95001220703125,298.1823425292969,288.0072631835937,297.8228759765625,297.6750183105469,285.0400390625,1.0,0.6017410159111023,0.3957506120204925,0.3957506120204925,1.0,1.0,-3.021559476852417,0.8799178004264832,2.141641616821289,0.1989050656557083,0.9009751677513124,0.9009751677513124,0.0,202.5484619140625,204.0,40333.12109375,0.0,2615.015625,1.0,280.9421691894531,283.580322265625,290.9679870605469,293.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,35919.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952853798866272,1.0,0.0,0.0,3.650870323181152,3.6508944034576416,8.893774747775751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.4404296875,0.0,1533.5369873046875,1895.4371337890625,0.0,3888.635009765625,0.9054282307624816,1.0,0.0,3.0,1.0,0.0
12159060,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7660431265830994,0.3436858057975769,0.3142854571342468,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7145644426345825,0.2745223045349121,0.2658175230026245,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8826426863670349,0.5437661409378052,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7615214586257935,0.3377161622047424,0.3251060247421264,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6723392009735107,0.2299575060606002,1.0606616735458374,284.8582458496094,284.95001220703125,298.1244201660156,287.9848937988281,297.8006591796875,297.6675109863281,284.8563842773437,1.0,0.6017083525657654,0.3958127498626709,0.3958127498626709,1.0,1.0,-3.0133371353149414,0.8772016167640686,2.1361355781555176,0.1983725428581237,0.8983014822006226,0.8983014822006226,0.0,204.20510864257807,207.0,41232.58203125,0.0,2607.854248046875,1.0,280.6578369140625,283.3619079589844,291.0211181640625,293.6861572265625,293.1499938964844,293.1499938964844,280.95001220703125,36073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638938903808594,1.0,0.0,0.0,3.6490092277526855,3.649033308029175,8.884709927770018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.41650390625,0.0,1532.6134033203125,1895.4371337890625,0.0,3987.219482421875,0.9050925970077516,1.0,0.0,3.0,1.0,0.0
12159120,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7660431265830994,0.3436858057975769,0.3142854571342468,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7145644426345825,0.2745223045349121,0.2658175230026245,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8826426863670349,0.5437661409378052,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7615214586257935,0.3377161622047424,0.3251060247421264,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6723392009735107,0.2299575060606002,1.0606616735458374,284.8582458496094,284.95001220703125,298.1244201660156,287.9848937988281,297.8006591796875,297.6675109863281,284.8563842773437,1.0,0.6017083525657654,0.3958127498626709,0.3958127498626709,1.0,1.0,-3.0133371353149414,0.8772016167640686,2.1361355781555176,0.1983725428581237,0.8983014822006226,0.8983014822006226,0.0,204.20510864257807,207.0,41232.58203125,0.0,2607.854248046875,1.0,280.6578369140625,283.3619079589844,291.0211181640625,293.6861572265625,293.1499938964844,293.1499938964844,280.95001220703125,36073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638938903808594,1.0,0.0,0.0,3.6490092277526855,3.649033308029175,8.884709927770018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.41650390625,0.0,1532.6134033203125,1895.4371337890625,0.0,3987.219482421875,0.9050925970077516,1.0,0.0,3.0,1.0,0.0
12159180,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7622921466827393,0.3418385088443756,0.3124249875545501,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7104964256286621,0.2722682952880859,0.2636353075504303,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.8828527331352234,0.5485948920249939,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7583168148994446,0.3364561796188354,0.3238141536712646,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6687439680099487,0.2284741252660751,1.0538564920425415,285.0142517089844,284.95001220703125,298.0639953613281,287.9609069824219,297.7769775390625,297.658935546875,285.0149841308594,1.0,0.6019553542137146,0.3958748877048492,0.3958748877048492,1.0,1.0,-3.0045440196990967,0.8742709159851074,2.1302731037139893,0.1976294964551925,0.9004417657852173,0.9004417657852173,0.0,206.4546813964844,210.0,40048.12109375,0.0,2602.6796875,1.0,280.9421691894531,283.5621337890625,290.9213562011719,293.462646484375,293.1499938964844,293.1499938964844,280.6499938964844,35948.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522863030433656,1.0,0.0,0.0,3.6501927375793457,3.650216817855835,8.890473282008315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.8017578125,0.0,1532.995849609375,1895.4371337890625,0.0,3883.53515625,0.9052955508232116,1.0,0.0,3.0,1.0,0.0
12159240,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7622921466827393,0.3418385088443756,0.3124249875545501,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7104964256286621,0.2722682952880859,0.2636353075504303,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.8828527331352234,0.5485948920249939,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7583168148994446,0.3364561796188354,0.3238141536712646,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6687439680099487,0.2284741252660751,1.0538564920425415,285.0142517089844,284.95001220703125,298.0639953613281,287.9609069824219,297.7769775390625,297.658935546875,285.0149841308594,1.0,0.6019553542137146,0.3958748877048492,0.3958748877048492,1.0,1.0,-3.0045440196990967,0.8742709159851074,2.1302731037139893,0.1976294964551925,0.9004417657852173,0.9004417657852173,0.0,206.4546813964844,210.0,40048.12109375,0.0,2602.6796875,1.0,280.9421691894531,283.5621337890625,290.9213562011719,293.462646484375,293.1499938964844,293.1499938964844,280.6499938964844,35948.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522863030433656,1.0,0.0,0.0,3.6501927375793457,3.650216817855835,8.890473282008315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.8017578125,0.0,1532.995849609375,1895.4371337890625,0.0,3883.53515625,0.9052955508232116,1.0,0.0,3.0,1.0,0.0
12159300,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7606353163719177,0.34073406457901,0.3116980195045471,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7085419297218323,0.2710530459880829,0.2626581788063049,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8825024962425232,0.550937831401825,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.756888747215271,0.3357358276844024,0.3233277201652527,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6671209931373596,0.2276824861764907,1.0510191917419434,284.88446044921875,284.95001220703125,298.0328369140625,287.9483337402344,297.7651062011719,297.6549987792969,284.8761291503906,1.0,0.6022243499755859,0.3959059715270996,0.3959059715270996,1.0,1.0,-3.00131893157959,0.8732122778892517,2.1281065940856934,0.1974488496780395,0.8987662196159363,0.8987662196159363,0.0,207.5982818603516,210.0,40901.8125,0.0,2602.411865234375,1.0,280.6986694335937,283.3951721191406,290.9789428710937,293.6543273925781,293.1499938964844,293.1499938964844,280.6499938964844,36024.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589169025421144,1.0,0.0,0.0,3.6498382091522217,3.649862289428711,8.888746378943324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.453125,0.0,1533.1737060546875,1895.4371337890625,0.0,3942.92529296875,0.905216634273529,1.0,0.0,3.0,1.0,0.0
12159360,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7583407759666443,0.3392158150672912,0.3105408251285553,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7060245871543884,0.2695900499820709,0.2614366114139557,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.8813477158546448,0.553963303565979,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7549407482147217,0.3347080945968628,0.3225397169589996,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.6649907231330872,0.2266365736722946,1.0471185445785522,284.8319702148437,284.95001220703125,298.0010681152344,287.9353332519531,297.7497863769531,297.6465148925781,284.8300476074219,1.0,0.6024649143218994,0.3959434032440185,0.3959434032440185,1.0,1.0,-2.9964632987976074,0.87159663438797,2.1248667240142822,0.1970893889665603,0.8974127769470215,0.8974127769470215,0.0,209.0543365478516,213.0,40927.16796875,0.0,2600.6474609375,1.0,280.6576843261719,283.3432312011719,290.9707336425781,293.6180114746094,293.1499938964844,293.1499938964844,280.95001220703125,36107.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631028175354004,1.0,0.0,0.0,3.647063970565796,3.647088050842285,8.875239245753619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.345703125,0.0,1530.7095947265625,1895.4371337890625,0.0,3980.196044921875,0.9046809673309326,1.0,0.0,3.0,1.0,0.0
12159420,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7541888356208801,0.3371992409229278,0.3085457682609558,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7012104392051697,0.2671522796154022,0.2590986490249634,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8802787661552429,0.5597574710845947,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7513247728347778,0.3332799971103668,0.3211057484149933,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6609340906143188,0.2249578684568405,1.039485216140747,284.9871826171875,284.95001220703125,297.93560791015625,287.9080810546875,297.7214050292969,297.6332397460937,284.9879150390625,1.0,0.6029863953590393,0.3960182666778564,0.3960182666778564,1.0,1.0,-2.9873158931732178,0.8685723543167114,2.118743658065796,0.196304440498352,0.8991845846176147,0.8991845846176147,0.0,211.867904663086,201.0,39726.0546875,0.0,2597.69140625,1.0,280.942138671875,283.5434265136719,290.8672790527344,293.3896179199219,293.1499938964844,293.1499938964844,281.25,35985.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512268304824828,1.0,0.0,0.0,3.646839380264282,3.646863460540772,8.874146146808926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.83349609375,0.0,1529.550048828125,1895.4371337890625,0.0,3874.007568359375,0.9045714139938354,1.0,0.0,3.0,1.0,0.0
12159480,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7541888356208801,0.3371992409229278,0.3085457682609558,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7012104392051697,0.2671522796154022,0.2590986490249634,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8802787661552429,0.5597574710845947,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7513247728347778,0.3332799971103668,0.3211057484149933,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6609340906143188,0.2249578684568405,1.039485216140747,284.9871826171875,284.95001220703125,297.93560791015625,287.9080810546875,297.7214050292969,297.6332397460937,284.9879150390625,1.0,0.6029863953590393,0.3960182666778564,0.3960182666778564,1.0,1.0,-2.9873158931732178,0.8685723543167114,2.118743658065796,0.196304440498352,0.8991845846176147,0.8991845846176147,0.0,211.867904663086,201.0,39726.0546875,0.0,2597.69140625,1.0,280.942138671875,283.5434265136719,290.8672790527344,293.3896179199219,293.1499938964844,293.1499938964844,281.25,35985.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512268304824828,1.0,0.0,0.0,3.646839380264282,3.646863460540772,8.874146146808926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.83349609375,0.0,1529.550048828125,1895.4371337890625,0.0,3874.007568359375,0.9045714139938354,1.0,0.0,3.0,1.0,0.0
12159540,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.755060076713562,0.3361392319202423,0.3073455691337585,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.7011653780937195,0.2652730941772461,0.2571271955966949,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.8816947340965271,0.5555992126464844,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7524651885032654,0.3325971364974975,0.3202252686023712,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.6613391041755676,0.2238727360963821,1.0336039066314695,285.1617431640625,284.95001220703125,297.8676452636719,287.879150390625,297.706298828125,297.63970947265625,285.1621398925781,1.0,0.5988796949386597,0.3960931301116943,0.3960931301116943,1.0,1.0,-2.970391273498535,0.8628032207489014,2.107588052749634,0.1947153508663177,0.9034869074821472,0.9034869074821472,0.0,208.9528045654297,189.0,38572.85546875,0.0,2551.0556640625,1.0,281.24176025390625,283.7628479003906,290.8189392089844,293.2548522949219,293.1499938964844,293.1499938964844,280.95001220703125,35788.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357532262802124,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664757084101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.13916015625,0.0,1536.1866455078125,1895.4371337890625,0.0,3733.760009765625,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12159600,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.755060076713562,0.3361392319202423,0.3073455691337585,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.7011653780937195,0.2652730941772461,0.2571271955966949,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.8816947340965271,0.5555992126464844,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7524651885032654,0.3325971364974975,0.3202252686023712,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.6613391041755676,0.2238727360963821,1.0336039066314695,285.1617431640625,284.95001220703125,297.8676452636719,287.879150390625,297.706298828125,297.63970947265625,285.1621398925781,1.0,0.5988796949386597,0.3960931301116943,0.3960931301116943,1.0,1.0,-2.970391273498535,0.8628032207489014,2.107588052749634,0.1947153508663177,0.9034869074821472,0.9034869074821472,0.0,208.9528045654297,189.0,38572.85546875,0.0,2551.0556640625,1.0,281.24176025390625,283.7628479003906,290.8189392089844,293.2548522949219,293.1499938964844,293.1499938964844,280.95001220703125,35788.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357532262802124,1.0,0.0,0.0,3.654130220413208,3.654154300689697,8.909664757084101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.13916015625,0.0,1536.1866455078125,1895.4371337890625,0.0,3733.760009765625,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12159660,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7577618360519409,0.3337832391262054,0.3054940700531006,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7031235098838806,0.2627376019954681,0.2547947764396667,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.883014976978302,0.546233594417572,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7556229829788208,0.3310718238353729,0.3189243376255035,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6636809706687927,0.2222933024168014,1.026648759841919,284.958740234375,284.95001220703125,297.79718017578125,287.84844970703125,297.68609619140625,297.6402282714844,284.9560241699219,1.0,0.5920425057411194,0.3962962031364441,0.3962962031364441,1.0,1.0,-2.9441933631896973,0.8540896773338318,2.0901038646698,0.1922234147787094,0.9019993543624878,0.9019993543624878,0.0,202.89605712890625,192.0,39189.71484375,0.0,2472.030517578125,1.0,280.957763671875,283.5231018066406,290.8844909667969,293.4266662597656,293.1499938964844,293.1499938964844,280.6499938964844,35935.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474499225616456,1.0,0.0,0.0,3.657462596893311,3.6574866771698,8.925922543312481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.57373046875,0.0,1541.0048828125,1895.4371337890625,0.0,3839.9599609375,0.9068881273269652,1.0,0.0,3.0,1.0,0.0
