time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159720,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7577618360519409,0.3337832391262054,0.3054940700531006,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7031235098838806,0.2627376019954681,0.2547947764396667,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.883014976978302,0.546233594417572,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7556229829788208,0.3310718238353729,0.3189243376255035,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6636809706687927,0.2222933024168014,1.026648759841919,284.958740234375,284.95001220703125,297.79718017578125,287.84844970703125,297.68609619140625,297.6402282714844,284.9560241699219,1.0,0.5920425057411194,0.3962962031364441,0.3962962031364441,1.0,1.0,-2.9441933631896973,0.8540896773338318,2.0901038646698,0.1922234147787094,0.9019993543624878,0.9019993543624878,0.0,202.89605712890625,192.0,39189.71484375,0.0,2472.030517578125,1.0,280.957763671875,283.5231018066406,290.8844909667969,293.4266662597656,293.1499938964844,293.1499938964844,280.6499938964844,35935.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474499225616456,1.0,0.0,0.0,3.657462596893311,3.6574866771698,8.925922543312481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.57373046875,0.0,1541.0048828125,1895.4371337890625,0.0,3839.9599609375,0.9068881273269652,1.0,0.0,3.0,1.0,0.0
12159780,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.7567939162254333,0.3307344615459442,0.3029358685016632,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7017271518707275,0.2599067091941833,0.2522288858890533,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9990000128746032,0.8827473521232605,0.5437827706336975,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.75525963306427,0.3288891017436981,0.3170240819454193,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.662807285785675,0.220279261469841,1.0181539058685305,284.75311279296875,284.95001220703125,297.73443603515625,287.8205871582031,297.6620788574219,297.6321105957031,284.7496337890625,1.0,0.5884619355201721,0.3964711427688598,0.3964711427688598,1.0,1.0,-2.922585248947144,0.8469317555427551,2.075653553009033,0.1899586170911789,0.8980035185813904,0.8980035185813904,0.0,200.7576141357422,192.0,39947.1640625,0.0,2422.040771484375,1.0,280.66357421875,283.2833251953125,290.8826599121094,293.4991760253906,293.1499938964844,293.1499938964844,280.6499938964844,36153.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608318209648132,1.0,0.0,0.0,3.652919054031372,3.652943134307861,8.903759294298652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.248046875,0.0,1537.5704345703125,1895.4371337890625,0.0,3959.997314453125,0.9060085415840148,1.0,0.0,3.0,1.0,0.0
12159840,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7564113736152649,0.3302249908447265,0.3024718463420868,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7012804746627808,0.259428471326828,0.2517797350883484,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.9990000128746032,0.8825763463973999,0.5437921285629272,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7549788355827332,0.3285066485404968,0.3166668713092804,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.662453830242157,0.2199255228042602,1.016598343849182,284.743408203125,284.95001220703125,297.72418212890625,287.81597900390625,297.657470703125,297.6298217773437,284.7408447265625,1.0,0.5879932045936584,0.3964992463588714,0.3964992463588714,1.0,1.0,-2.919199228286743,0.845810055732727,2.0733892917633057,0.1896138191223144,0.8975008130073547,0.8975008130073547,0.0,200.6337432861328,195.0,39913.1171875,0.0,2415.315185546875,1.0,280.6582336425781,283.2746276855469,290.8686828613281,293.4748229980469,293.1499938964844,293.1499938964844,280.95001220703125,36176.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614770412445068,1.0,0.0,0.0,3.651688814163208,3.651712894439697,8.897762882043025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.8408203125,0.0,1536.3680419921875,1895.4371337890625,0.0,3965.7412109375,0.905754804611206,1.0,0.0,3.0,1.0,0.0
12159900,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7550121545791626,0.3287785649299621,0.3009440004825592,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6995818614959717,0.2578921318054199,0.2502186596393585,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.8824153542518616,0.5441332459449768,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7538842558860779,0.3273700475692749,0.3154507577419281,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6610892415046692,0.2188064455986023,1.011160969734192,284.8554992675781,284.95001220703125,297.686767578125,287.799072265625,297.643798828125,297.625732421875,284.8626708984375,1.0,0.5865309834480286,0.3966007828712463,0.3966007828712463,1.0,1.0,-2.9078948497772217,0.842084527015686,2.065810203552246,0.188449889421463,0.8979285955429077,0.8979285955429077,0.0,200.3848876953125,195.0,38852.6953125,0.0,2393.774658203125,1.0,280.9013671875,283.4297180175781,290.7645568847656,293.21630859375,293.1499938964844,293.1499938964844,280.95001220703125,36139.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535369873046876,1.0,0.0,0.0,3.6486971378326416,3.648721218109131,8.88318993474968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3310546875,0.0,1532.7650146484375,1895.4371337890625,0.0,3894.76953125,0.9051163792610168,1.0,0.0,3.0,1.0,0.0
12159960,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.754004955291748,0.327779084444046,0.2999072670936584,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6981250643730164,0.2565979063510895,0.2489181607961654,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.8827570080757141,0.5444953441619873,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.753042995929718,0.3265559077262878,0.3145726919174194,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6599608063697815,0.2179194688796997,1.0068080425262451,284.8920593261719,284.95001220703125,297.6487121582031,287.7816772460937,297.63336181640625,297.6264953613281,284.8925476074219,1.0,0.5854536890983582,0.3968710005283355,0.3968710005283355,1.0,1.0,-2.899228572845459,0.8396869897842407,2.0595414638519287,0.1880114376544952,0.8979509472846985,0.8979509472846985,0.0,200.24884033203125,198.0,38614.02734375,0.0,2377.623291015625,1.0,280.9422607421875,283.4704895019531,290.733154296875,293.1953430175781,293.1499938964844,293.1499938964844,281.25,36091.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475146532058716,1.0,0.0,0.0,3.647539138793945,3.6475632190704346,8.877551636032877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.8486328125,0.0,1531.1175537109375,1895.4371337890625,0.0,3840.544921875,0.9047973155975342,1.0,0.0,3.0,1.0,0.0
12160020,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7523468732833862,0.326466828584671,0.2985641956329345,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6954147219657898,0.25444495677948,0.246781051158905,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.8842418193817139,0.5457626581192017,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7516065239906311,0.3255209028720855,0.3134428262710571,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6580041646957397,0.2166268229484558,1.0004171133041382,285.0694274902344,284.95001220703125,297.5707092285156,287.7455139160156,297.6121520996094,297.62841796875,285.0702209472656,1.0,0.5842614769935608,0.3974113762378692,0.3974113762378692,1.0,1.0,-2.8875222206115723,0.8369191884994507,2.050602912902832,0.1879218220710754,0.9010219573974608,0.9010219573974608,0.0,200.48448181152344,201.0,37482.13671875,0.0,2357.994873046875,1.0,281.24176025390625,283.6935729980469,290.674560546875,293.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,35909.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296249747276306,1.0,0.0,0.0,3.650289058685303,3.650313138961792,8.890942240213917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.6875,0.0,1532.81005859375,1895.4371337890625,0.0,3677.702880859375,0.9052944779396056,1.0,0.0,3.0,1.0,0.0
12160080,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7523468732833862,0.326466828584671,0.2985641956329345,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6954147219657898,0.25444495677948,0.246781051158905,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9990000128746032,0.8842418193817139,0.5457626581192017,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7516065239906311,0.3255209028720855,0.3134428262710571,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6580041646957397,0.2166268229484558,1.0004171133041382,285.0694274902344,284.95001220703125,297.5707092285156,287.7455139160156,297.6121520996094,297.62841796875,285.0702209472656,1.0,0.5842614769935608,0.3974113762378692,0.3974113762378692,1.0,1.0,-2.8875222206115723,0.8369191884994507,2.050602912902832,0.1879218220710754,0.9010219573974608,0.9010219573974608,0.0,200.48448181152344,201.0,37482.13671875,0.0,2357.994873046875,1.0,281.24176025390625,283.6935729980469,290.674560546875,293.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,35909.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296249747276306,1.0,0.0,0.0,3.650289058685303,3.650313138961792,8.890942240213917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.6875,0.0,1532.81005859375,1895.4371337890625,0.0,3677.702880859375,0.9052944779396056,1.0,0.0,3.0,1.0,0.0
12160140,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7494533658027649,0.3239403963088989,0.2967991828918457,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6916362643241882,0.2517097592353821,0.2445130795240402,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.8831693530082703,0.5490865111351013,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7491526007652283,0.3237442076206207,0.3121516406536102,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.655209481716156,0.214868351817131,0.993956446647644,284.8775634765625,284.95001220703125,297.4902038574219,287.7074584960937,297.5840759277344,297.6218566894531,284.8753356933594,1.0,0.5839006900787354,0.3979517817497253,0.3979517817497253,1.0,1.0,-2.877357482910156,0.8346764445304871,2.0426809787750244,0.1881342381238937,0.8985235095024109,0.8985235095024109,0.0,201.8924865722656,204.0,38219.203125,0.0,2346.94970703125,1.0,280.95782470703125,283.4647521972656,290.74169921875,293.2204895019531,293.1499938964844,293.1499938964844,281.25,36057.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409237504005432,1.0,0.0,0.0,3.6490652561187744,3.649089336395264,8.884982207746361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.1689453125,0.0,1532.556396484375,1895.4371337890625,0.0,3780.8408203125,0.905094563961029,1.0,0.0,3.0,1.0,0.0
12160200,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7494533658027649,0.3239403963088989,0.2967991828918457,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6916362643241882,0.2517097592353821,0.2445130795240402,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.8831693530082703,0.5490865111351013,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7491526007652283,0.3237442076206207,0.3121516406536102,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.655209481716156,0.214868351817131,0.993956446647644,284.8775634765625,284.95001220703125,297.4902038574219,287.7074584960937,297.5840759277344,297.6218566894531,284.8753356933594,1.0,0.5839006900787354,0.3979517817497253,0.3979517817497253,1.0,1.0,-2.877357482910156,0.8346764445304871,2.0426809787750244,0.1881342381238937,0.8985235095024109,0.8985235095024109,0.0,201.8924865722656,204.0,38219.203125,0.0,2346.94970703125,1.0,280.95782470703125,283.4647521972656,290.74169921875,293.2204895019531,293.1499938964844,293.1499938964844,281.25,36057.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409237504005432,1.0,0.0,0.0,3.6490652561187744,3.649089336395264,8.884982207746361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.1689453125,0.0,1532.556396484375,1895.4371337890625,0.0,3780.8408203125,0.905094563961029,1.0,0.0,3.0,1.0,0.0
12160260,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7457665801048279,0.321855366230011,0.2947437167167663,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6870260834693909,0.2491209506988525,0.242027536034584,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.8820482492446899,0.553801417350769,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7459090352058411,0.3221580684185028,0.310566633939743,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6516134738922119,0.2131590098142624,0.986185610294342,285.0374450683594,284.95001220703125,297.4071655273437,287.6674499511719,297.5536193847656,297.6127319335937,285.0381774902344,1.0,0.5838732123374939,0.3982696235179901,0.3982696235179901,1.0,1.0,-2.8663170337677,0.8315812349319458,2.034735918045044,0.187558114528656,0.9009928703308104,0.9009928703308104,0.0,204.0272216796875,207.0,37125.58984375,0.0,2337.984130859375,1.0,281.2421569824219,283.67022705078125,290.6288757324219,292.9921875,293.1499938964844,293.1499938964844,280.95001220703125,35923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295141100883484,1.0,0.0,0.0,3.651124954223633,3.651148796081543,8.895014502741105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.94775390625,0.0,1533.844482421875,1895.4371337890625,0.0,3676.6865234375,0.9054877161979676,1.0,0.0,3.0,1.0,0.0
12160320,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7457665801048279,0.321855366230011,0.2947437167167663,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6870260834693909,0.2491209506988525,0.242027536034584,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.8820482492446899,0.553801417350769,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7459090352058411,0.3221580684185028,0.310566633939743,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6516134738922119,0.2131590098142624,0.986185610294342,285.0374450683594,284.95001220703125,297.4071655273437,287.6674499511719,297.5536193847656,297.6127319335937,285.0381774902344,1.0,0.5838732123374939,0.3982696235179901,0.3982696235179901,1.0,1.0,-2.8663170337677,0.8315812349319458,2.034735918045044,0.187558114528656,0.9009928703308104,0.9009928703308104,0.0,204.0272216796875,207.0,37125.58984375,0.0,2337.984130859375,1.0,281.2421569824219,283.67022705078125,290.6288757324219,292.9921875,293.1499938964844,293.1499938964844,280.95001220703125,35923.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295141100883484,1.0,0.0,0.0,3.651124954223633,3.651148796081543,8.895014502741105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.94775390625,0.0,1533.844482421875,1895.4371337890625,0.0,3676.6865234375,0.9054877161979676,1.0,0.0,3.0,1.0,0.0
12160380,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7418311238288879,0.3189774453639984,0.2926357090473175,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6821292042732239,0.2461085766553878,0.2395085096359253,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9990000128746032,0.8789569735527039,0.5591570138931274,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7424332499504089,0.3200451135635376,0.3089578747749328,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.647832453250885,0.2110950201749801,0.9783852100372314,284.8434143066406,284.95001220703125,297.3216552734375,287.62548828125,297.513916015625,297.5918273925781,284.8412170410156,1.0,0.5841338038444519,0.3985874950885772,0.3985874950885772,1.0,1.0,-2.855888605117798,0.8286718130111694,2.027216911315918,0.1871204078197479,0.8980236649513245,0.8980236649513245,0.0,206.56353759765625,195.0,37838.24609375,0.0,2332.076416015625,1.0,280.9579162597656,283.4400634765625,290.6649169921875,293.12677001953125,293.1499938964844,293.1499938964844,281.25,36088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414101839065552,1.0,0.0,0.0,3.648747205734253,3.648771286010742,8.883433224582404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.97509765625,0.0,1532.439697265625,1895.4371337890625,0.0,3785.25927734375,0.9050434827804564,1.0,0.0,3.0,1.0,0.0
12160440,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7418311238288879,0.3189774453639984,0.2926357090473175,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6821292042732239,0.2461085766553878,0.2395085096359253,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9990000128746032,0.8789569735527039,0.5591570138931274,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7424332499504089,0.3200451135635376,0.3089578747749328,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.647832453250885,0.2110950201749801,0.9783852100372314,284.8434143066406,284.95001220703125,297.3216552734375,287.62548828125,297.513916015625,297.5918273925781,284.8412170410156,1.0,0.5841338038444519,0.3985874950885772,0.3985874950885772,1.0,1.0,-2.855888605117798,0.8286718130111694,2.027216911315918,0.1871204078197479,0.8980236649513245,0.8980236649513245,0.0,206.56353759765625,195.0,37838.24609375,0.0,2332.076416015625,1.0,280.9579162597656,283.4400634765625,290.6649169921875,293.12677001953125,293.1499938964844,293.1499938964844,281.25,36088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414101839065552,1.0,0.0,0.0,3.648747205734253,3.648771286010742,8.883433224582404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.97509765625,0.0,1532.439697265625,1895.4371337890625,0.0,3785.25927734375,0.9050434827804564,1.0,0.0,3.0,1.0,0.0
12160500,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7408108115196228,0.3176266551017761,0.2912439703941345,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6806910634040833,0.2446065098047256,0.2380031943321228,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.8775146007537842,0.5589506030082703,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7416850328445435,0.3189925849437713,0.3078520894050598,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6468045115470886,0.2100355923175811,0.9733065962791444,284.95977783203125,284.95001220703125,297.2779541015625,287.6037292480469,297.4958801269531,297.5841064453125,284.9673156738281,1.0,0.5821923613548279,0.3987464010715484,0.3987464010715484,1.0,1.0,-2.8447370529174805,0.8251011371612549,2.0196359157562256,0.1862126141786575,0.8991861939430237,0.8991861939430237,0.0,206.04119873046875,195.0,36870.703125,0.0,2310.08447265625,1.0,281.2012634277344,283.5991516113281,290.5685729980469,292.8890991210937,293.1499938964844,293.1499938964844,281.25,36032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341211915016174,1.0,0.0,0.0,3.647902250289917,3.647926092147827,8.879318897925259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.3369140625,0.0,1531.0751953125,1895.4371337890625,0.0,3718.857421875,0.9048694968223572,1.0,0.0,3.0,1.0,0.0
12160560,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7410953640937805,0.3166611492633819,0.2902016639709472,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6804746985435486,0.2433046400547027,0.2366485744714737,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8771861791610718,0.5562666654586792,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.74213045835495,0.3182067573070526,0.3069613575935364,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6468448638916016,0.2091683745384216,0.968817174434662,284.9958190917969,284.95001220703125,297.2336120605469,287.5814819335937,297.48345947265625,297.5845642089844,284.9959716796875,1.0,0.57945317029953,0.3989489674568176,0.3989489674568176,1.0,1.0,-2.8321659564971924,0.8211312890052795,2.0110347270965576,0.1850998103618621,0.8999006748199463,0.8999006748199463,0.0,204.1078491210937,183.0,36620.359375,0.0,2278.978271484375,1.0,281.2420959472656,283.6390380859375,290.5389404296875,292.87664794921875,293.1499938964844,293.1499938964844,281.54998779296875,35969.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290559887886048,1.0,0.0,0.0,3.6491379737854,3.6491620540618896,8.885336342245864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.7021484375,0.0,1531.9827880859375,1895.4371337890625,0.0,3672.4853515625,0.9050729274749756,1.0,0.0,3.0,1.0,0.0
12160620,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7440764904022217,0.3153377473354339,0.2886413335800171,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6823689341545105,0.2410628646612167,0.2342092245817184,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9990000128746032,0.8792399168014526,0.5462455153465271,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7453259229660034,0.3171161711215973,0.3055731654167175,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6490457653999329,0.2078347951173782,0.9612315893173218,285.1649169921875,284.95001220703125,297.14306640625,287.5354309082031,297.4696960449219,297.601806640625,285.1649780273437,1.0,0.5721727013587952,0.3993541002273559,0.3993541002273559,1.0,1.0,-2.804532051086426,0.8123027086257935,1.9922294616699217,0.1825102716684341,0.904208481311798,0.904208481311798,0.0,197.67323303222656,186.0,35422.265625,0.0,2200.98876953125,1.0,281.5417785644531,283.8555603027344,290.4693908691406,292.7174987792969,293.1499938964844,293.1499938964844,281.25,35779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122655391693116,1.0,0.0,0.0,3.65677547454834,3.656799554824829,8.922568213165505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1123046875,0.0,1539.068603515625,1895.4371337890625,0.0,3517.616943359375,0.906655728816986,1.0,0.0,3.0,1.0,0.0
12160680,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7440764904022217,0.3153377473354339,0.2886413335800171,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6823689341545105,0.2410628646612167,0.2342092245817184,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9990000128746032,0.8792399168014526,0.5462455153465271,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7453259229660034,0.3171161711215973,0.3055731654167175,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.6490457653999329,0.2078347951173782,0.9612315893173218,285.1649169921875,284.95001220703125,297.14306640625,287.5354309082031,297.4696960449219,297.601806640625,285.1649780273437,1.0,0.5721727013587952,0.3993541002273559,0.3993541002273559,1.0,1.0,-2.804532051086426,0.8123027086257935,1.9922294616699217,0.1825102716684341,0.904208481311798,0.904208481311798,0.0,197.67323303222656,186.0,35422.265625,0.0,2200.98876953125,1.0,281.5417785644531,283.8555603027344,290.4693908691406,292.7174987792969,293.1499938964844,293.1499938964844,281.25,35779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122655391693116,1.0,0.0,0.0,3.65677547454834,3.656799554824829,8.922568213165505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1123046875,0.0,1539.068603515625,1895.4371337890625,0.0,3517.616943359375,0.906655728816986,1.0,0.0,3.0,1.0,0.0
12160740,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7443105578422546,0.3127971887588501,0.2867125272750854,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6816167831420898,0.2382388114929199,0.2316926121711731,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.87996506690979,0.5420540571212769,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7459480166435242,0.3152300119400024,0.3040289580821991,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6490325331687927,0.2060453742742538,0.9537970423698424,284.9568176269531,284.95001220703125,297.04998779296875,287.4873046875,297.4459533691406,297.6062927246094,284.9541015625,1.0,0.5681340098381042,0.3997592031955719,0.3997592031955719,1.0,1.0,-2.783354043960572,0.8057581782341003,1.9775958061218264,0.1806207299232483,0.9026596546173096,0.9026596546173096,0.0,194.6569366455078,189.0,35990.546875,0.0,2151.22509765625,1.0,281.2577514648437,283.612060546875,290.52398681640625,292.87176513671875,293.1499938964844,293.1499938964844,280.95001220703125,35933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92417573928833,1.0,0.0,0.0,3.660211086273194,3.6602351665496826,8.939342137637141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.64013671875,0.0,1544.0604248046875,1895.4371337890625,0.0,3627.6435546875,0.907500982284546,1.0,0.0,3.0,1.0,0.0
12160800,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7443105578422546,0.3127971887588501,0.2867125272750854,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6816167831420898,0.2382388114929199,0.2316926121711731,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.87996506690979,0.5420540571212769,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7459480166435242,0.3152300119400024,0.3040289580821991,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6490325331687927,0.2060453742742538,0.9537970423698424,284.9568176269531,284.95001220703125,297.04998779296875,287.4873046875,297.4459533691406,297.6062927246094,284.9541015625,1.0,0.5681340098381042,0.3997592031955719,0.3997592031955719,1.0,1.0,-2.783354043960572,0.8057581782341003,1.9775958061218264,0.1806207299232483,0.9026596546173096,0.9026596546173096,0.0,194.6569366455078,189.0,35990.546875,0.0,2151.22509765625,1.0,281.2577514648437,283.612060546875,290.52398681640625,292.87176513671875,293.1499938964844,293.1499938964844,280.95001220703125,35933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92417573928833,1.0,0.0,0.0,3.660211086273194,3.6602351665496826,8.939342137637141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.64013671875,0.0,1544.0604248046875,1895.4371337890625,0.0,3627.6435546875,0.907500982284546,1.0,0.0,3.0,1.0,0.0
12160860,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.741191565990448,0.3090042471885681,0.2835672795772552,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.6776888370513916,0.2346439510583877,0.2284862399101257,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9990000128746032,0.8771263957023621,0.5433241724967957,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7434331178665161,0.3122858703136444,0.3014982342720032,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.6461478471755981,0.2034611999988556,0.9431654214859008,284.7340393066406,284.95001220703125,296.9544677734375,287.4375305175781,297.4050598144531,297.5877685546875,284.7313537597656,1.0,0.5655212998390198,0.4004835486412048,0.4004835486412048,1.0,1.0,-2.761429786682129,0.799672544002533,1.9617573022842407,0.1794357299804687,0.8979765772819519,0.8979765772819519,0.0,194.53445434570312,192.0,36597.55859375,0.0,2114.506103515625,1.0,280.95819091796875,283.3558654785156,290.4931640625,292.8988952636719,293.1499938964844,293.1499938964844,281.25,36183.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390285611152648,1.0,0.0,0.0,3.654212474822998,3.6542365550994873,8.91006550318707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.70458984375,0.0,1539.234375,1895.4371337890625,0.0,3763.608154296875,0.9063234329223632,1.0,0.0,3.0,1.0,0.0
12160920,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.741191565990448,0.3090042471885681,0.2835672795772552,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.6776888370513916,0.2346439510583877,0.2284862399101257,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9990000128746032,0.8771263957023621,0.5433241724967957,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.7434331178665161,0.3122858703136444,0.3014982342720032,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.6461478471755981,0.2034611999988556,0.9431654214859008,284.7340393066406,284.95001220703125,296.9544677734375,287.4375305175781,297.4050598144531,297.5877685546875,284.7313537597656,1.0,0.5655212998390198,0.4004835486412048,0.4004835486412048,1.0,1.0,-2.761429786682129,0.799672544002533,1.9617573022842407,0.1794357299804687,0.8979765772819519,0.8979765772819519,0.0,194.53445434570312,192.0,36597.55859375,0.0,2114.506103515625,1.0,280.95819091796875,283.3558654785156,290.4931640625,292.8988952636719,293.1499938964844,293.1499938964844,281.25,36183.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390285611152648,1.0,0.0,0.0,3.654212474822998,3.6542365550994873,8.91006550318707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.70458984375,0.0,1539.234375,1895.4371337890625,0.0,3763.608154296875,0.9063234329223632,1.0,0.0,3.0,1.0,0.0
12160980,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7376808524131775,0.3062783777713775,0.2808020114898681,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6731216311454773,0.2314937263727188,0.2253790348768234,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8748124241828918,0.5462859272956848,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7403004169464111,0.309943825006485,0.2990842461585998,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.642636239528656,0.2012088149785995,0.9325352907180786,284.88934326171875,284.95001220703125,296.8565673828125,287.38671875,297.3698425292969,297.5780944824219,284.8899230957031,1.0,0.5638538002967834,0.4012078940868377,0.4012078940868377,1.0,1.0,-2.74224853515625,0.7945719361305237,1.947676539421081,0.1784999072551727,0.8984301686286926,0.8984301686286926,0.0,195.417236328125,195.0,35410.91796875,0.0,2087.396728515625,1.0,281.2421875,283.55889892578125,290.33544921875,292.6028137207031,293.1499938964844,293.1499938964844,281.54998779296875,36095.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924299955368042,1.0,0.0,0.0,3.649849176406861,3.6498732566833496,8.888799811757053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.1181640625,0.0,1533.71728515625,1895.4371337890625,0.0,3628.787109375,0.9053173661231996,1.0,0.0,3.0,1.0,0.0
12161040,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7376808524131775,0.3062783777713775,0.2808020114898681,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6731216311454773,0.2314937263727188,0.2253790348768234,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8748124241828918,0.5462859272956848,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7403004169464111,0.309943825006485,0.2990842461585998,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.642636239528656,0.2012088149785995,0.9325352907180786,284.88934326171875,284.95001220703125,296.8565673828125,287.38671875,297.3698425292969,297.5780944824219,284.8899230957031,1.0,0.5638538002967834,0.4012078940868377,0.4012078940868377,1.0,1.0,-2.74224853515625,0.7945719361305237,1.947676539421081,0.1784999072551727,0.8984301686286926,0.8984301686286926,0.0,195.417236328125,195.0,35410.91796875,0.0,2087.396728515625,1.0,281.2421875,283.55889892578125,290.33544921875,292.6028137207031,293.1499938964844,293.1499938964844,281.54998779296875,36095.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924299955368042,1.0,0.0,0.0,3.649849176406861,3.6498732566833496,8.888799811757053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.1181640625,0.0,1533.71728515625,1895.4371337890625,0.0,3628.787109375,0.9053173661231996,1.0,0.0,3.0,1.0,0.0
12161100,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7363263368606567,0.3053777813911438,0.2798802554607391,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6711288094520569,0.2301747798919677,0.2240785658359527,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.874238133430481,0.5477294325828552,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7390310764312744,0.3091304302215576,0.29822838306427,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6411672830581665,0.2003420740365982,0.928378403186798,285.02685546875,284.95001220703125,296.8067932128906,287.36090087890625,297.35516357421875,297.57781982421875,285.03594970703125,1.0,0.5633796453475952,0.401570051908493,0.401570051908493,1.0,1.0,-2.735285520553589,0.7929533123970032,1.942332148551941,0.178376704454422,0.9002620577812195,0.9002620577812195,0.0,195.9379730224609,195.0,34521.41015625,0.0,2078.560546875,1.0,281.498779296875,283.7406005859375,290.2642822265625,292.4129638671875,293.1499938964844,293.1499938964844,281.54998779296875,35995.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122539758682252,1.0,0.0,0.0,3.650054216384888,3.650078296661377,8.889799119060626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.595703125,0.0,1533.1961669921875,1895.4371337890625,0.0,3517.509765625,0.9053351283073424,1.0,0.0,3.0,1.0,0.0
12161160,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7352363467216492,0.3046921491622925,0.2792430818080902,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.669353723526001,0.2289924472570419,0.2229514718055725,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.8739686012268066,0.549104630947113,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7379803657531738,0.3085072636604309,0.2976124882698059,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6399204134941101,0.1996278464794159,0.9250739812850952,285.07147216796875,284.95001220703125,296.7564697265625,287.3348693847656,297.34185791015625,297.5798034667969,285.0722351074219,1.0,0.5631344318389893,0.4019052386283874,0.4019052386283874,1.0,1.0,-2.7301039695739746,0.7919085025787354,1.93819546699524,0.1784278601408004,0.9015682935714722,0.9015682935714722,0.0,196.48843383789065,198.0,34352.2734375,0.0,2072.7646484375,1.0,281.5419006347656,283.7874755859375,290.25994873046875,292.4388122558594,293.1499938964844,293.1499938964844,281.25,35908.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054721593856812,1.0,0.0,0.0,3.6526074409484863,3.652631521224976,8.902239869712503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.42578125,0.0,1535.38623046875,1895.4371337890625,0.0,3454.537353515625,0.9058129787445068,1.0,0.0,3.0,1.0,0.0
12161220,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7318745851516724,0.3019389510154724,0.2772867679595947,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6648589372634888,0.2259528785943985,0.2204002290964126,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8704624176025391,0.5534145832061768,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7349371910095215,0.3063455522060394,0.2959745824337005,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6366530060768127,0.1976128369569778,0.9174546599388124,284.8721008300781,284.95001220703125,296.6543273925781,287.2821044921875,297.3027038574219,297.5668334960937,284.8697204589844,1.0,0.5629948973655701,0.4025756418704986,0.4025756418704986,1.0,1.0,-2.718746423721313,0.7894361615180969,1.929310321807861,0.1784789413213729,0.8989579081535339,0.8989579081535339,0.0,198.4102325439453,186.0,34984.40234375,0.0,2063.422607421875,1.0,281.2578125,283.551513671875,290.3193054199219,292.601806640625,293.1499938964844,293.1499938964844,281.54998779296875,36061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175676703453064,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.89578018359316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.06982421875,0.0,1535.0587158203125,1895.4371337890625,0.0,3566.6943359375,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12161280,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7318745851516724,0.3019389510154724,0.2772867679595947,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6648589372634888,0.2259528785943985,0.2204002290964126,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8704624176025391,0.5534145832061768,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7349371910095215,0.3063455522060394,0.2959745824337005,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6366530060768127,0.1976128369569778,0.9174546599388124,284.8721008300781,284.95001220703125,296.6543273925781,287.2821044921875,297.3027038574219,297.5668334960937,284.8697204589844,1.0,0.5629948973655701,0.4025756418704986,0.4025756418704986,1.0,1.0,-2.718746423721313,0.7894361615180969,1.929310321807861,0.1784789413213729,0.8989579081535339,0.8989579081535339,0.0,198.4102325439453,186.0,34984.40234375,0.0,2063.422607421875,1.0,281.2578125,283.551513671875,290.3193054199219,292.601806640625,293.1499938964844,293.1499938964844,281.54998779296875,36061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175676703453064,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.89578018359316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.06982421875,0.0,1535.0587158203125,1895.4371337890625,0.0,3566.6943359375,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12161340,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7310981750488281,0.2998114228248596,0.2750611305236816,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6631615161895752,0.2233642190694809,0.2177716046571731,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.8678082823753357,0.5508667826652527,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7345041036605835,0.3045472502708435,0.2940505146980285,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6356961131095886,0.1958846598863601,0.9088970422744752,285.0279235839844,284.95001220703125,296.5626220703125,287.2348022460937,297.2732849121094,297.5626220703125,285.0289611816406,1.0,0.5587767362594604,0.4031669199466705,0.4031669199466705,1.0,1.0,-2.6972670555114746,0.783116340637207,1.914150834083557,0.1770240515470504,0.9011804461479188,0.9011804461479188,0.0,196.27069091796875,186.0,33896.46484375,0.0,2019.3363037109373,1.0,281.5379943847656,283.75274658203125,290.19073486328125,292.35577392578125,293.1499938964844,293.1499938964844,281.54998779296875,35938.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062560200691224,1.0,0.0,0.0,3.65265679359436,3.6526808738708496,8.902480885808473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.2978515625,0.0,1535.666015625,1895.4371337890625,0.0,3461.825927734375,0.9058448672294616,1.0,0.0,3.0,1.0,0.0
12161400,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7312501668930054,0.2995743751525879,0.2748273015022278,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6631693243980408,0.2230428159236908,0.2174470722675323,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.8676438331604004,0.5500272512435913,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7346824407577515,0.3043402433395386,0.2938331067562103,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.635775089263916,0.1956792622804641,0.9078689813613892,285.0298156738281,284.95001220703125,296.5502624511719,287.2284240722656,297.2700500488281,297.5631103515625,285.02996826171875,1.0,0.5580332279205322,0.4032460451126098,0.4032460451126098,1.0,1.0,-2.6940910816192627,0.7821612358093262,1.911929965019226,0.1767743974924087,0.901330292224884,0.901330292224884,0.0,195.70513916015625,174.0,33849.98046875,0.0,2011.7236328125,1.0,281.54217529296875,283.7552490234375,290.1868896484375,292.3544616699219,293.1499938964844,293.1499938964844,281.25,35930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054995179176332,1.0,0.0,0.0,3.653090953826904,3.6531150341033936,8.90459716629266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5986328125,0.0,1536.0906982421875,1895.4371337890625,0.0,3454.79150390625,0.90593159198761,1.0,0.0,3.0,1.0,0.0
12161460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7322804927825928,0.2975414097309112,0.2732340097427368,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.6634403467178345,0.2208689451217651,0.2154556810855865,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.9990000128746032,0.8659150004386902,0.544346034526825,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.73593670129776,0.3026886880397796,0.2924065589904785,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6364378929138184,0.1942059248685836,0.9014577269554138,284.7935485839844,284.95001220703125,296.4791259765625,287.1918334960937,297.1205444335937,297.56170654296875,284.78082275390625,1.0,0.5530354380607605,0.5640944838523865,0.5640944838523865,0.730461061000824,1.0,-2.6735482215881348,1.1024267673492432,1.571121335029602,0.50129634141922,0.8979349136352539,0.8979349136352539,0.0,191.9857788085937,174.0,33842.2265625,0.0,1961.4505615234373,1.0,281.2757263183594,283.50799560546875,290.2303161621094,292.4913024902344,293.1499938964844,293.1499938964844,281.25,36100.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144365191459656,1.0,0.0,0.0,3.651118278503418,3.6511423587799072,8.894982670426543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.62890625,0.0,1535.1644287109375,1895.4371337890625,0.0,3537.729736328125,0.9055420756340028,1.0,0.0,3.0,1.0,0.0
12161520,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7326626181602478,0.2962203323841095,0.2721040844917297,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.6635373830795288,0.2196325957775116,0.2142925411462783,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9990000128746032,0.8646902441978455,0.5411785244941711,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7365137338638306,0.3016278445720672,0.2914416790008545,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.6367230415344238,0.1933132261037826,0.8974811434745789,284.7182312011719,284.95001220703125,296.4444274902344,287.1739807128906,297.03497314453125,297.55914306640625,284.70867919921875,1.0,0.5502030253410339,0.6419476270675659,0.6419476270675659,0.6000000238418579,1.0,-2.661051988601685,1.267506718635559,1.3935452699661257,0.6689513325691223,0.8960776925086975,0.8960776925086975,0.0,189.8969573974609,177.0,33385.00390625,0.0,1932.61474609375,1.0,281.2577819824219,283.4557800292969,290.2005920410156,292.4236145019531,293.1499938964844,293.1499938964844,281.54998779296875,36198.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154712557792664,1.0,0.0,0.0,3.647681951522827,3.647706031799317,8.878247399479733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.51318359375,0.0,1532.0760498046875,1895.4371337890625,0.0,3547.307373046875,0.9048566222190856,1.0,0.0,3.0,1.0,0.0
