time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161580,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7318487167358398,0.2931118011474609,0.2689540982246399,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.661715030670166,0.2162649184465408,0.2108890861272812,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9990000128746032,0.8625490665435791,0.5368455648422241,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7361252903938293,0.2989034950733185,0.2886163294315338,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6357058882713318,0.1909247040748596,0.8858062028884888,284.7908935546875,284.95001220703125,296.3369445800781,287.1187744140625,296.54034423828125,297.5582275390625,284.7862243652344,1.0,0.5454741716384888,0.880649209022522,0.880649209022522,0.2000000029802322,1.0,-2.630537271499634,2.218278169631958,0.412259042263031,1.6237684488296509,0.8947147727012634,0.8947147727012634,0.0,186.8900146484375,180.0,31368.943359375,0.0,1875.638671875,1.0,281.5421142578125,283.6037292480469,290.0295104980469,292.0753479003906,293.1499938964844,293.1499938964844,281.8500061035156,36194.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893419086933136,1.0,0.0,0.0,3.639936923980713,3.639961004257202,8.840585223879316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.7255859375,0.0,1523.4493408203125,1895.4371337890625,0.0,3342.167724609375,0.903151512145996,1.0,0.0,3.0,1.0,0.0
12161640,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.7318487167358398,0.2931118011474609,0.2689540982246399,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.661715030670166,0.2162649184465408,0.2108890861272812,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9990000128746032,0.8625490665435791,0.5368455648422241,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7361252903938293,0.2989034950733185,0.2886163294315338,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.6357058882713318,0.1909247040748596,0.8858062028884888,284.7908935546875,284.95001220703125,296.3369445800781,287.1187744140625,296.54034423828125,297.5582275390625,284.7862243652344,1.0,0.5454741716384888,0.880649209022522,0.880649209022522,0.2000000029802322,1.0,-2.630537271499634,2.218278169631958,0.412259042263031,1.6237684488296509,0.8947147727012634,0.8947147727012634,0.0,186.8900146484375,180.0,31368.943359375,0.0,1875.638671875,1.0,281.5421142578125,283.6037292480469,290.0295104980469,292.0753479003906,293.1499938964844,293.1499938964844,281.8500061035156,36194.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893419086933136,1.0,0.0,0.0,3.639936923980713,3.639961004257202,8.840585223879316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.7255859375,0.0,1523.4493408203125,1895.4371337890625,0.0,3342.167724609375,0.903151512145996,1.0,0.0,3.0,1.0,0.0
12161700,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7313249707221985,0.2919193208217621,0.2677515745162964,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6605809330940247,0.2147602140903473,0.2093867063522339,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8619043231010437,0.5356883406639099,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7356945872306824,0.29777392745018,0.2874501049518585,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6350144147872925,0.1899056434631347,0.8808531165122986,284.88604736328125,284.95001220703125,296.2826538085937,287.0909118652344,296.2850341796875,297.5593566894531,284.893798828125,1.0,0.5439038872718811,1.0,1.0,0.0,1.0,-2.6185498237609863,2.618523597717285,2.6204748792224564e-05,2.025060176849365,0.895177960395813,0.895177960395813,0.0,186.12942504882807,180.0,30083.6640625,0.0,1856.1328125,1.0,281.7984619140625,283.757080078125,289.9432067871094,291.8440246582031,293.1499938964844,293.1499938964844,281.8500061035156,36147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756474852561951,1.0,0.0,0.0,3.636940956115722,3.636964797973633,8.826037287690269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.310546875,0.0,1519.787841796875,1895.4371337890625,0.0,3175.778564453125,0.90249365568161,1.0,0.0,3.0,1.0,0.0
12161760,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7305383682250977,0.2909682691097259,0.2668271362781524,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.6591145396232605,0.213374450802803,0.2080393731594085,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.8614689707756042,0.5357066988945007,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7349258065223694,0.2968153357505798,0.2864897847175598,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6340493559837341,0.1890137642621994,0.8766393065452576,284.92596435546875,284.95001220703125,296.2279968261719,287.0628967285156,296.2303466796875,297.5610656738281,284.9262390136719,1.0,0.5427097082138062,1.0,1.0,0.0,1.0,-2.609621286392212,2.6096158027648926,5.480672825797228e-06,2.01805067062378,0.8954640030860901,0.8954640030860901,0.0,185.82276916503903,183.0,29837.376953125,0.0,1841.448486328125,1.0,281.8416442871094,283.8009338378906,289.9304504394531,291.8432006835937,293.1499938964844,293.1499938964844,282.1499938964844,36084.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862665593624115,1.0,0.0,0.0,3.63596248626709,3.635986328125,8.821289725347015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.4482421875,0.0,1518.2398681640625,1895.4371337890625,0.0,3054.0068359375,0.902208924293518,1.0,0.0,3.0,1.0,0.0
12161820,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7289624214172363,0.2896387875080108,0.2654933333396911,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.656087338924408,0.2109300941228866,0.2056533247232437,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9990000128746032,0.8610266447067261,0.536777913570404,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.733288586139679,0.295359194278717,0.2849968671798706,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6321069002151489,0.1875977218151092,0.8698500394821167,285.126220703125,284.95001220703125,296.11773681640625,287.00640869140625,296.1201171875,297.567138671875,285.12664794921875,1.0,0.5413125157356262,1.0,1.0,0.0,1.0,-2.59648060798645,2.59647536277771,5.4247088883130345e-06,2.007630109786988,0.8994982838630676,0.8994982838630676,0.0,185.9188690185547,186.0,28870.08984375,0.0,1822.4202880859373,1.0,282.14166259765625,284.03497314453125,289.8930969238281,291.7290344238281,293.1499938964844,293.1499938964844,282.45001220703125,35856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362232446670532,1.0,0.0,0.0,3.640594959259033,3.640618801116944,8.843781529321859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.8720703125,0.0,1521.6575927734375,1895.4371337890625,0.0,2806.450439453125,0.9030923843383788,1.0,0.0,3.0,1.0,0.0
12161880,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7289624214172363,0.2896387875080108,0.2654933333396911,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.656087338924408,0.2109300941228866,0.2056533247232437,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9990000128746032,0.8610266447067261,0.536777913570404,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.733288586139679,0.295359194278717,0.2849968671798706,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6321069002151489,0.1875977218151092,0.8698500394821167,285.126220703125,284.95001220703125,296.11773681640625,287.00640869140625,296.1201171875,297.567138671875,285.12664794921875,1.0,0.5413125157356262,1.0,1.0,0.0,1.0,-2.59648060798645,2.59647536277771,5.4247088883130345e-06,2.007630109786988,0.8994982838630676,0.8994982838630676,0.0,185.9188690185547,186.0,28870.08984375,0.0,1822.4202880859373,1.0,282.14166259765625,284.03497314453125,289.8930969238281,291.7290344238281,293.1499938964844,293.1499938964844,282.45001220703125,35856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362232446670532,1.0,0.0,0.0,3.640594959259033,3.640618801116944,8.843781529321859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.8720703125,0.0,1521.6575927734375,1895.4371337890625,0.0,2806.450439453125,0.9030923843383788,1.0,0.0,3.0,1.0,0.0
12161940,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.7275435328483582,0.2888495922088623,0.2647275626659393,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.65336012840271,0.2090198397636413,0.2038255780935287,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.9990000128746032,0.8608844876289368,0.538622260093689,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7317747473716736,0.294425904750824,0.2840657830238342,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.6304190754890442,0.186647355556488,0.8654174208641052,285.32489013671875,284.95001220703125,296.0194702148437,286.9561462402344,296.0218811035156,297.5740051269531,285.326416015625,1.0,0.5409600734710693,1.0,1.0,0.0,1.0,-2.5891318321228027,2.5891263484954834,5.393600076786242e-06,2.001727342605591,0.905599057674408,0.905599057674408,0.0,186.6273803710937,186.0,27996.966796875,0.0,1814.73388671875,1.0,282.4372863769531,284.2653503417969,289.86151123046875,291.6337585449219,293.1499938964844,293.1499938964844,282.45001220703125,35615.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817531406879425,1.0,0.0,0.0,3.652808427810669,3.652832508087158,8.903219850253663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.8583984375,0.0,1533.4171142578125,1895.4371337890625,0.0,2632.714599609375,0.9056673049926758,1.0,0.0,3.0,1.0,0.0
12162000,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.727355420589447,0.2887347340583801,0.2646511793136596,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.6529958248138428,0.2087635248899459,0.2035986632108688,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9990000128746032,0.8608184456825256,0.538918137550354,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.7315716743469238,0.2943006455898285,0.2839659452438354,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.6301982998847961,0.1865243911743164,0.8649237155914307,285.3276062011719,284.95001220703125,296.0062561035156,286.94940185546875,296.0086669921875,297.5747985839844,285.3280334472656,1.0,0.540964663028717,1.0,1.0,0.0,1.0,-2.588409423828125,2.5884041786193848,5.39054144610418e-06,2.0011439323425293,0.9062275290489196,0.9062275290489196,0.0,186.75762939453125,189.0,27961.52734375,0.0,1814.2474365234373,1.0,282.4417419433594,284.26837158203125,289.8680419921875,291.6468505859375,293.1499938964844,293.1499938964844,282.1499938964844,35598.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167819380760193,1.0,0.0,0.0,3.654824495315552,3.654848575592041,8.913050351111451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.36865234375,0.0,1535.5374755859375,1895.4371337890625,0.0,2625.78271484375,0.9061003923416138,1.0,0.0,3.0,1.0,0.0
12162060,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.724157452583313,0.2862561643123626,0.2629965245723724,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6486838459968567,0.2058045268058776,0.2011799365282058,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.8566988110542297,0.5432291626930237,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7285448312759399,0.2921326160430908,0.2824118435382843,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6271944642066956,0.184730589389801,0.8586235046386719,285.0816345214844,284.95001220703125,295.89373779296875,286.8919372558594,295.89617919921875,297.5608215332031,285.0779113769531,1.0,0.541168749332428,1.0,1.0,0.0,1.0,-2.57926344871521,2.5792582035064697,5.352258085622452e-06,1.9939452409744265,0.9060721397399902,0.9060721397399902,0.0,188.7235412597656,177.0,28262.337890625,0.0,1809.485595703125,1.0,282.15771484375,284.0055236816406,289.948486328125,291.8254699707031,293.1499938964844,293.1499938964844,281.8500061035156,35758.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337641954421997,1.0,0.0,0.0,3.664994955062866,3.665019035339356,8.962724109551345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.86669921875,0.0,1548.09716796875,1895.4371337890625,0.0,2783.513916015625,0.908449113368988,1.0,0.0,3.0,1.0,0.0
12162120,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.724157452583313,0.2862561643123626,0.2629965245723724,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6486838459968567,0.2058045268058776,0.2011799365282058,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.8566988110542297,0.5432291626930237,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7285448312759399,0.2921326160430908,0.2824118435382843,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.6271944642066956,0.184730589389801,0.8586235046386719,285.0816345214844,284.95001220703125,295.89373779296875,286.8919372558594,295.89617919921875,297.5608215332031,285.0779113769531,1.0,0.541168749332428,1.0,1.0,0.0,1.0,-2.57926344871521,2.5792582035064697,5.352258085622452e-06,1.9939452409744265,0.9060721397399902,0.9060721397399902,0.0,188.7235412597656,177.0,28262.337890625,0.0,1809.485595703125,1.0,282.15771484375,284.0055236816406,289.948486328125,291.8254699707031,293.1499938964844,293.1499938964844,281.8500061035156,35758.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337641954421997,1.0,0.0,0.0,3.664994955062866,3.665019035339356,8.962724109551345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.86669921875,0.0,1548.09716796875,1895.4371337890625,0.0,2783.513916015625,0.908449113368988,1.0,0.0,3.0,1.0,0.0
12162180,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7231485843658447,0.2848422229290008,0.2616972029209137,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6469766497612,0.2038721293210983,0.1994813829660415,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8528994917869568,0.5429739356040955,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7275319695472717,0.290457546710968,0.281008630990982,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6260430216789246,0.1833759695291519,0.8531978130340576,284.8842163085937,284.95001220703125,295.8348693847656,286.86187744140625,295.8373413085937,297.530029296875,284.8702087402344,1.0,0.5390896201133728,1.0,1.0,0.0,1.0,-2.5671634674072266,2.5671579837799072,5.3022667998448014e-06,1.9846444129943848,0.9037327170372008,0.9037327170372008,0.0,188.17593383789065,177.0,28620.28125,0.0,1789.425537109375,1.0,281.8971862792969,283.7843322753906,289.965576171875,291.9350280761719,293.1499938964844,293.1499938964844,281.8500061035156,35914.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470882177352905,1.0,0.0,0.0,3.666343927383423,3.666368007659912,8.969323630481085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.32568359375,0.0,1550.782958984375,1895.4371337890625,0.0,2908.006103515625,0.9088113903999328,1.0,0.0,3.0,1.0,0.0
12162240,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.722823441028595,0.2835547626018524,0.2604737877845764,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.6457136869430542,0.2019059062004089,0.1976518630981445,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.849056601524353,0.5412160158157349,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7269423007965088,0.2886590957641601,0.2793640494346618,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.6252136826515198,0.181913286447525,0.8468483090400696,284.8036804199219,284.95001220703125,295.7803039550781,286.8340759277344,295.7828063964844,297.5086669921875,284.7991943359375,1.0,0.536254346370697,1.0,1.0,0.0,1.0,-2.551783323287964,2.551778078079224,5.238840913079912e-06,1.97270929813385,0.9019296765327454,0.9019296765327454,0.0,186.7165069580078,165.0,28398.18359375,0.0,1760.8358154296875,1.0,281.85809326171875,283.7157592773437,289.9054260253906,291.82489013671875,293.1499938964844,293.1499938964844,281.54998779296875,36048.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526279926300049,1.0,0.0,0.0,3.6642873287200928,3.664311408996582,8.959264050645288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.26171875,0.0,1549.4866943359375,1895.4371337890625,0.0,2959.89111328125,0.9084776043891908,1.0,0.0,3.0,1.0,0.0
12162300,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.7230068445205688,0.2819924652576446,0.2591854631900787,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.6447653770446777,0.1997550278902053,0.1956301480531692,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039428710937,0.9990000128746032,0.8451011180877686,0.5381011366844177,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.7267480492591858,0.2866960167884826,0.2775158882141113,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.6246461868286133,0.1802639067173004,0.8395435214042664,284.60772705078125,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,297.492431640625,284.5923156738281,1.0,0.532511293888092,1.0,1.0,0.0,1.0,-2.533070802688598,2.5330655574798584,5.162171419215156e-06,1.9581773281097408,0.8977562189102173,0.8977562189102173,0.0,184.4336853027344,165.0,28681.107421875,0.0,1724.2479248046875,1.0,281.6009216308594,283.49737548828125,289.8915710449219,291.8871765136719,293.1499938964844,293.1499938964844,281.54998779296875,36239.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620636463165283,1.0,0.0,0.0,3.6592280864715576,3.659252166748047,8.934541142480157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.55078125,0.0,1545.25244140625,1895.4371337890625,0.0,3048.36083984375,0.907430112361908,1.0,0.0,3.0,1.0,0.0
12162360,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187683105469,0.7231674790382385,0.2799690961837768,0.2574484944343567,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.6439641714096069,0.197484090924263,0.1934388577938079,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9990000128746032,0.8413699269294739,0.5341139435768127,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.7267906665802002,0.2846223711967468,0.2755119204521179,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5204467773437,0.6241809129714966,0.178472951054573,0.831350564956665,284.51806640625,284.95001220703125,295.6661376953125,286.7759094238281,295.668701171875,297.47662353515625,284.5133056640625,1.0,0.5280628204345703,1.0,1.0,0.0,1.0,-2.511312961578369,2.511307954788208,5.073751708550844e-06,1.941283226013184,0.893920361995697,0.893920361995697,0.0,181.6063690185547,153.0,28387.314453125,0.0,1681.53466796875,1.0,281.5580749511719,283.42236328125,289.8165588378906,291.7452392578125,293.1499938964844,293.1499938964844,281.8500061035156,36417.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641477823257446,1.0,0.0,0.0,3.649965524673462,3.649989604949951,8.889365972208907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.68505859375,0.0,1536.2572021484375,1895.4371337890625,0.0,3067.910888671875,0.9055214524269104,1.0,0.0,3.0,1.0,0.0
12162420,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7253437638282776,0.2770120799541473,0.2542465627193451,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6441442370414734,0.1936629116535186,0.1893562972545623,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.9990000128746032,0.8381656408309937,0.5223910212516785,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7288671135902405,0.2814458012580871,0.2719685137271881,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.624917209148407,0.1755904555320739,0.8161587119102478,284.6785583496094,284.95001220703125,295.5513610839844,286.7174987792969,295.553955078125,297.4877319335937,284.67791748046875,1.0,0.5176942944526672,1.0,1.0,0.0,1.0,-2.4659643173217773,2.465959310531616,4.891723165201256e-06,1.9059439897537231,0.8916358351707458,0.8916358351707458,0.0,174.0271453857422,156.0,27139.3125,0.0,1587.42041015625,1.0,281.8421325683594,283.6252746582031,289.6175842285156,291.39276123046875,293.1499938964844,293.1499938964844,282.1499938964844,36372.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387796878814697,1.0,0.0,0.0,3.635249614715576,3.6352736949920654,8.817831371743523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.421875,0.0,1519.593505859375,1895.4371337890625,0.0,2830.315673828125,0.90224027633667,1.0,0.0,3.0,1.0,0.0
12162480,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7253437638282776,0.2770120799541473,0.2542465627193451,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.6441442370414734,0.1936629116535186,0.1893562972545623,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.9990000128746032,0.8381656408309937,0.5223910212516785,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7288671135902405,0.2814458012580871,0.2719685137271881,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.624917209148407,0.1755904555320739,0.8161587119102478,284.6785583496094,284.95001220703125,295.5513610839844,286.7174987792969,295.553955078125,297.4877319335937,284.67791748046875,1.0,0.5176942944526672,1.0,1.0,0.0,1.0,-2.4659643173217773,2.465959310531616,4.891723165201256e-06,1.9059439897537231,0.8916358351707458,0.8916358351707458,0.0,174.0271453857422,156.0,27139.3125,0.0,1587.42041015625,1.0,281.8421325683594,283.6252746582031,289.6175842285156,291.39276123046875,293.1499938964844,293.1499938964844,282.1499938964844,36372.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387796878814697,1.0,0.0,0.0,3.635249614715576,3.6352736949920654,8.817831371743523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.421875,0.0,1519.593505859375,1895.4371337890625,0.0,2830.315673828125,0.90224027633667,1.0,0.0,3.0,1.0,0.0
12162540,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7267154455184937,0.275092750787735,0.2522031962871551,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6435879468917847,0.1906393021345138,0.1861936748027801,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8380458354949951,0.5150363445281982,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7300631999969482,0.2792572677135467,0.2695701420307159,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6251837015151978,0.1736305356025695,0.8057615160942078,284.87042236328125,284.95001220703125,295.43609619140625,286.658935546875,295.4387512207031,297.5229187011719,284.87060546875,1.0,0.5113490223884583,1.0,1.0,0.0,1.0,-2.435482978820801,2.4354782104492188,4.77081357530551e-06,1.881937980651856,0.8921789526939392,0.8921789526939392,0.0,169.27952575683594,159.0,26034.99609375,0.0,1527.255615234375,1.0,282.1416320800781,283.8551940917969,289.5295715332031,291.20526123046875,293.1499938964844,293.1499938964844,282.45001220703125,36194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083324432373047,1.0,0.0,0.0,3.6272377967834473,3.627261638641357,8.779006179793214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.0693359375,0.0,1509.441162109375,1895.4371337890625,0.0,2547.845458984375,0.900338888168335,1.0,0.0,3.0,1.0,0.0
12162600,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7267154455184937,0.275092750787735,0.2522031962871551,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6435879468917847,0.1906393021345138,0.1861936748027801,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8380458354949951,0.5150363445281982,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7300631999969482,0.2792572677135467,0.2695701420307159,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6251837015151978,0.1736305356025695,0.8057615160942078,284.87042236328125,284.95001220703125,295.43609619140625,286.658935546875,295.4387512207031,297.5229187011719,284.87060546875,1.0,0.5113490223884583,1.0,1.0,0.0,1.0,-2.435482978820801,2.4354782104492188,4.77081357530551e-06,1.881937980651856,0.8921789526939392,0.8921789526939392,0.0,169.27952575683594,159.0,26034.99609375,0.0,1527.255615234375,1.0,282.1416320800781,283.8551940917969,289.5295715332031,291.20526123046875,293.1499938964844,293.1499938964844,282.45001220703125,36194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083324432373047,1.0,0.0,0.0,3.6272377967834473,3.627261638641357,8.779006179793214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.0693359375,0.0,1509.441162109375,1895.4371337890625,0.0,2547.845458984375,0.900338888168335,1.0,0.0,3.0,1.0,0.0
12162660,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7268264293670654,0.2734327018260956,0.2506548762321472,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6420489549636841,0.1880464851856231,0.1835935860872268,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.8385912775993347,0.511621356010437,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7300438284873962,0.2775092422962188,0.2677597105503082,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6247200965881348,0.1721977591514587,0.798530638217926,285.0700988769531,284.95001220703125,295.3205261230469,286.6002502441406,295.3232116699219,297.55426025390625,285.0705261230469,1.0,0.5075643062591553,1.0,1.0,0.0,1.0,-2.41552734375,2.415522575378418,4.692488801083528e-06,1.866214394569397,0.8954459428787231,0.8954459428787231,0.0,166.90826416015625,162.0,25048.3984375,-0.0,1491.5880126953125,1.0,282.44158935546875,284.0896301269531,289.4891967773437,291.0936889648437,293.1499938964844,293.1499938964844,282.75,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824204564094543,1.0,0.0,0.0,3.6281678676605225,3.6281917095184326,8.783508747001179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.953857421875,0.0,1508.67431640625,1895.4371337890625,0.0,2311.8994140625,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12162720,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7268264293670654,0.2734327018260956,0.2506548762321472,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6420489549636841,0.1880464851856231,0.1835935860872268,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.8385912775993347,0.511621356010437,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7300438284873962,0.2775092422962188,0.2677597105503082,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6247200965881348,0.1721977591514587,0.798530638217926,285.0700988769531,284.95001220703125,295.3205261230469,286.6002502441406,295.3232116699219,297.55426025390625,285.0705261230469,1.0,0.5075643062591553,1.0,1.0,0.0,1.0,-2.41552734375,2.415522575378418,4.692488801083528e-06,1.866214394569397,0.8954459428787231,0.8954459428787231,0.0,166.90826416015625,162.0,25048.3984375,-0.0,1491.5880126953125,1.0,282.44158935546875,284.0896301269531,289.4891967773437,291.0936889648437,293.1499938964844,293.1499938964844,282.75,35954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824204564094543,1.0,0.0,0.0,3.6281678676605225,3.6281917095184326,8.783508747001179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.953857421875,0.0,1508.67431640625,1895.4371337890625,0.0,2311.8994140625,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12162780,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7257571220397949,0.2718136310577392,0.2491646111011505,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.6397191882133484,0.1856873333454132,0.1813077628612518,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.8391138911247253,0.5110077261924744,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7291521430015564,0.2761378884315491,0.2663798630237579,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.6236039400100708,0.1710469871759414,0.7930541038513184,285.2724914550781,284.95001220703125,295.20477294921875,286.5415954589844,295.2074890136719,297.5795593261719,285.27301025390625,1.0,0.5055848956108093,1.0,1.0,0.0,1.0,-2.40201187133789,2.4020071029663086,4.63974447484361e-06,1.855522871017456,0.9014315009117126,0.9014315009117126,0.0,166.15989685058594,165.0,24134.359375,-0.0,1471.2215576171875,1.0,282.7416381835937,284.32470703125,289.4559936523437,291.0033874511719,293.1499938964844,293.1499938964844,282.45001220703125,35684.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761965274810791,1.0,0.0,0.0,3.639143228530884,3.639167070388794,8.836730103212176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.31591796875,0.0,1518.771484375,1895.4371337890625,0.0,2129.83251953125,0.9026522636413574,1.0,0.0,3.0,1.0,0.0
12162840,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.7257571220397949,0.2718136310577392,0.2491646111011505,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.6397191882133484,0.1856873333454132,0.1813077628612518,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.9990000128746032,0.8391138911247253,0.5110077261924744,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7291521430015564,0.2761378884315491,0.2663798630237579,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.6236039400100708,0.1710469871759414,0.7930541038513184,285.2724914550781,284.95001220703125,295.20477294921875,286.5415954589844,295.2074890136719,297.5795593261719,285.27301025390625,1.0,0.5055848956108093,1.0,1.0,0.0,1.0,-2.40201187133789,2.4020071029663086,4.63974447484361e-06,1.855522871017456,0.9014315009117126,0.9014315009117126,0.0,166.15989685058594,165.0,24134.359375,-0.0,1471.2215576171875,1.0,282.7416381835937,284.32470703125,289.4559936523437,291.0033874511719,293.1499938964844,293.1499938964844,282.45001220703125,35684.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761965274810791,1.0,0.0,0.0,3.639143228530884,3.639167070388794,8.836730103212176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.31591796875,0.0,1518.771484375,1895.4371337890625,0.0,2129.83251953125,0.9026522636413574,1.0,0.0,3.0,1.0,0.0
12162900,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7246942520141602,0.2706345319747925,0.248327687382698,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6381346583366394,0.1842952668666839,0.1801489144563675,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.9990000128746032,0.8381018042564392,0.5117067694664001,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7282434105873108,0.2751484811306,0.2656673491001129,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.6226550936698914,0.1702786982059478,0.7903192639350891,285.1054077148437,284.95001220703125,295.1468811035156,286.51226806640625,295.14959716796875,297.5743103027344,285.09033203125,1.0,0.5050681829452515,1.0,1.0,0.0,1.0,-2.3963139057159424,2.3963093757629395,4.617663762473967e-06,1.8510489463806152,0.9008906483650208,0.9008906483650208,0.0,166.3265380859375,165.0,24522.55078125,-0.0,1464.6578369140625,1.0,282.498779296875,284.1289367675781,289.5500183105469,291.21783447265625,293.1499938964844,293.1499938964844,282.45001220703125,35750.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720796465873718,1.0,0.0,0.0,3.644152402877808,3.6441762447357178,8.861073865773506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.86328125,0.0,1524.8084716796875,1895.4371337890625,0.0,2219.328125,0.9037484526634216,1.0,0.0,3.0,1.0,0.0
12162960,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7228783965110779,0.2692841589450836,0.2471797615289688,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6358213424682617,0.1826091706752777,0.1787093728780746,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.8356084823608398,0.5134682655334473,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7265141606330872,0.2737295627593994,0.2645362317562103,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6209589242935181,0.1691994369029998,0.7862586379051208,285.0242614746094,284.95001220703125,295.0889892578125,286.4830017089844,295.0917053222656,297.5554504394531,285.02020263671875,1.0,0.5046961903572083,1.0,1.0,0.0,1.0,-2.3890867233276367,2.389082193374634,4.589781838149065e-06,1.8453993797302248,0.900515615940094,0.900515615940094,0.0,166.98008728027344,168.0,24376.2578125,-0.0,1458.1661376953125,1.0,282.4577331542969,284.0603332519531,289.5453796386719,291.1849060058594,293.1499938964844,293.1499938964844,282.1499938964844,35845.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802149653434753,1.0,0.0,0.0,3.646146297454834,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6884765625,0.0,1527.731201171875,1895.4371337890625,0.0,2292.070556640625,0.9042909145355223,1.0,0.0,3.0,1.0,0.0
12163020,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.7182059288024902,0.2661634087562561,0.2446871548891067,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.6298949718475342,0.1786790639162063,0.1752810627222061,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9990000128746032,0.8274811506271362,0.5188642144203186,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.7216126918792725,0.2702948749065399,0.2615566551685333,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.6160025000572205,0.1663831025362014,0.7751467227935791,284.751220703125,284.95001220703125,294.97332763671875,286.424560546875,294.97607421875,297.5112609863281,284.7470092773437,1.0,0.504178524017334,1.0,1.0,0.0,1.0,-2.3715310096740723,2.3715264797210693,4.522434210230131e-06,1.8316842317581177,0.8957090973854065,0.8957090973854065,0.0,169.1511688232422,171.0,24575.802734375,-0.0,1444.8671875,1.0,282.15826416015625,283.7758178710937,289.5066833496094,291.19122314453125,293.1499938964844,293.1499938964844,282.45001220703125,36139.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014857769012451,1.0,0.0,0.0,3.642061948776245,3.6420860290527344,8.850910830915382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.70703125,0.0,1525.3951416015625,1895.4371337890625,0.0,2485.01708984375,0.9035696983337402,1.0,0.0,3.0,1.0,0.0
12163080,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.7182059288024902,0.2661634087562561,0.2446871548891067,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.6298949718475342,0.1786790639162063,0.1752810627222061,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9990000128746032,0.8274811506271362,0.5188642144203186,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.7216126918792725,0.2702948749065399,0.2615566551685333,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.6160025000572205,0.1663831025362014,0.7751467227935791,284.751220703125,284.95001220703125,294.97332763671875,286.424560546875,294.97607421875,297.5112609863281,284.7470092773437,1.0,0.504178524017334,1.0,1.0,0.0,1.0,-2.3715310096740723,2.3715264797210693,4.522434210230131e-06,1.8316842317581177,0.8957090973854065,0.8957090973854065,0.0,169.1511688232422,171.0,24575.802734375,-0.0,1444.8671875,1.0,282.15826416015625,283.7758178710937,289.5066833496094,291.19122314453125,293.1499938964844,293.1499938964844,282.45001220703125,36139.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014857769012451,1.0,0.0,0.0,3.642061948776245,3.6420860290527344,8.850910830915382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.70703125,0.0,1525.3951416015625,1895.4371337890625,0.0,2485.01708984375,0.9035696983337402,1.0,0.0,3.0,1.0,0.0
12163140,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7131457328796387,0.2634828686714172,0.2421494722366333,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6237453818321228,0.1750598698854446,0.1718145161867141,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8205041289329529,0.5247800350189209,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7166101932525635,0.2674756944179535,0.2588031888008117,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6103587746620178,0.1637526154518127,0.7632064819335938,284.9302978515625,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,297.5045166015625,284.9307556152344,1.0,0.5038599967956543,1.0,1.0,0.0,1.0,-2.353768825531006,2.353764295578003,4.454675490705995e-06,1.817726254463196,0.896888792514801,0.896888792514801,0.0,171.61276245117188,159.0,23637.72265625,-0.0,1432.602783203125,1.0,282.442138671875,283.9923095703125,289.2963256835937,290.8558349609375,293.1499938964844,293.1499938964844,282.75,36035.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822799682617188,1.0,0.0,0.0,3.63972544670105,3.639749526977539,8.839558063300501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.5791015625,0.0,1522.0355224609375,1895.4371337890625,0.0,2310.634765625,0.9030129313468932,1.0,0.0,3.0,1.0,0.0
12163200,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7131457328796387,0.2634828686714172,0.2421494722366333,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6237453818321228,0.1750598698854446,0.1718145161867141,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8205041289329529,0.5247800350189209,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7166101932525635,0.2674756944179535,0.2588031888008117,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6103587746620178,0.1637526154518127,0.7632064819335938,284.9302978515625,284.95001220703125,294.85791015625,286.3663330078125,294.86065673828125,297.5045166015625,284.9307556152344,1.0,0.5038599967956543,1.0,1.0,0.0,1.0,-2.353768825531006,2.353764295578003,4.454675490705995e-06,1.817726254463196,0.896888792514801,0.896888792514801,0.0,171.61276245117188,159.0,23637.72265625,-0.0,1432.602783203125,1.0,282.442138671875,283.9923095703125,289.2963256835937,290.8558349609375,293.1499938964844,293.1499938964844,282.75,36035.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822799682617188,1.0,0.0,0.0,3.63972544670105,3.639749526977539,8.839558063300501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.5791015625,0.0,1522.0355224609375,1895.4371337890625,0.0,2310.634765625,0.9030129313468932,1.0,0.0,3.0,1.0,0.0
12163260,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7129085063934326,0.261573314666748,0.2402373254299163,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.6215487122535706,0.1719960570335388,0.168736845254898,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.9990000128746032,0.8164318203926086,0.5211575031280518,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7162086963653564,0.2653230130672455,0.2565708756446838,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6089996099472046,0.1617369353771209,0.7531912922859192,285.12994384765625,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,297.5223693847656,285.1300354003906,1.0,0.4987832903861999,1.0,1.0,0.0,1.0,-2.328720569610596,2.328716278076172,4.36048276242218e-06,1.7982925176620483,0.9009622931480408,0.9009622931480408,0.0,168.98020935058594,147.0,22652.755859375,-0.0,1391.26123046875,1.0,282.7417297363281,284.22528076171875,289.1919860839844,290.6640014648437,293.1499938964844,293.1499938964844,282.45001220703125,35826.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542312145233154,1.0,0.0,0.0,3.645456075668335,3.645479917526245,8.86741418071324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5615234375,0.0,1526.8258056640625,1895.4371337890625,0.0,2062.16748046875,0.9041568040847778,1.0,0.0,3.0,1.0,0.0
12163320,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7129085063934326,0.261573314666748,0.2402373254299163,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.6215487122535706,0.1719960570335388,0.168736845254898,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.9990000128746032,0.8164318203926086,0.5211575031280518,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7162086963653564,0.2653230130672455,0.2565708756446838,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.6089996099472046,0.1617369353771209,0.7531912922859192,285.12994384765625,284.95001220703125,294.742919921875,286.3084411621094,294.74566650390625,297.5223693847656,285.1300354003906,1.0,0.4987832903861999,1.0,1.0,0.0,1.0,-2.328720569610596,2.328716278076172,4.36048276242218e-06,1.7982925176620483,0.9009622931480408,0.9009622931480408,0.0,168.98020935058594,147.0,22652.755859375,-0.0,1391.26123046875,1.0,282.7417297363281,284.22528076171875,289.1919860839844,290.6640014648437,293.1499938964844,293.1499938964844,282.45001220703125,35826.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542312145233154,1.0,0.0,0.0,3.645456075668335,3.645479917526245,8.86741418071324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5615234375,0.0,1526.8258056640625,1895.4371337890625,0.0,2062.16748046875,0.9041568040847778,1.0,0.0,3.0,1.0,0.0
12163380,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7140214443206787,0.259930670261383,0.2389559298753738,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.6213369369506836,0.1699853986501693,0.1668689399957656,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.8139505982398987,0.5159406065940857,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.717267632484436,0.2637234926223755,0.2551704347133636,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6094894409179688,0.1604140400886535,0.7473393678665161,284.9308776855469,284.95001220703125,294.6741638183594,286.2738952636719,294.67694091796875,297.5216064453125,284.9183959960937,1.0,0.4942953884601593,1.0,1.0,0.0,1.0,-2.309964418411255,2.309960126876831,4.290626748115756e-06,1.7837316989898682,0.8990268707275391,0.8990268707275391,0.0,165.7541046142578,147.0,22913.72265625,-0.0,1355.844970703125,1.0,282.4837951660156,284.0015869140625,289.2839660644531,290.8536071777344,293.1499938964844,293.1499938964844,282.45001220703125,35947.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611221075057983,1.0,0.0,0.0,3.646989107131958,3.647012948989868,8.874874311004533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.4130859375,0.0,1529.429443359375,1895.4371337890625,0.0,2122.421875,0.904518723487854,1.0,0.0,3.0,1.0,0.0
