time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163440,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7146285176277161,0.2585502564907074,0.2377299517393112,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.621148407459259,0.1684763729572296,0.1654260456562042,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.8119682669639587,0.5119669437408447,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7179369330406189,0.2624154090881347,0.253943920135498,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6097708344459534,0.1593592911958694,0.742548406124115,284.870849609375,284.95001220703125,294.62847900390625,286.2509460449219,294.6312561035156,297.51483154296875,284.86578369140625,1.0,0.4907706975936889,1.0,1.0,0.0,1.0,-2.294760227203369,2.2947559356689453,4.234424068272347e-06,1.7719212770462036,0.8979393243789673,0.8979393243789673,0.0,163.29019165039062,135.0,22715.236328125,-0.0,1328.0850830078125,1.0,282.45782470703125,283.9523620605469,289.2733154296875,290.8146667480469,293.1499938964844,293.1499938964844,282.75,36032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639283537864685,1.0,0.0,0.0,3.64563512802124,3.6456589698791504,8.868285590324376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.708740234375,0.0,1528.5577392578125,1895.4371337890625,0.0,2147.1162109375,0.9043002128601074,1.0,0.0,3.0,1.0,0.0
12163500,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7157507538795471,0.2571263313293457,0.2361741960048675,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6211567521095276,0.1666943579912185,0.1635611653327942,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8103699684143066,0.5061740279197693,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7190923094749451,0.2609521448612213,0.252342164516449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6103799343109131,0.1581342816352844,0.7362191081047058,284.99627685546875,284.95001220703125,294.5715026855469,286.22235107421875,294.57427978515625,297.5174560546875,285.0077209472656,1.0,0.4858758449554443,1.0,1.0,0.0,1.0,-2.2741661071777344,2.2741620540618896,4.158835963607999e-06,1.7558751106262207,0.8994039297103882,0.8994039297103882,0.0,159.7775421142578,135.0,21911.185546875,-0.0,1290.30322265625,1.0,282.7012023925781,284.119384765625,289.15679931640625,290.57208251953125,293.1499938964844,293.1499938964844,282.75,35979.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530534267425537,1.0,0.0,0.0,3.6456103324890137,3.645634174346924,8.868165082276391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.73583984375,0.0,1528.134033203125,1895.4371337890625,0.0,2051.92529296875,0.9043248295783995,1.0,0.0,3.0,1.0,0.0
12163560,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.717806339263916,0.2560379803180694,0.2349658608436584,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6218460202217102,0.1650904566049575,0.1618448197841644,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.8098312020301819,0.4991192519664764,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7210502624511719,0.2597452104091644,0.2509785592556,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6117530465126038,0.1571079492568969,0.7306087017059326,285.0369873046875,284.95001220703125,294.51470947265625,286.19390869140625,294.5175170898437,297.53173828125,285.0364990234375,1.0,0.480585515499115,1.0,1.0,0.0,1.0,-2.253800868988037,2.2537968158721924,4.0847621676221024e-06,1.7399873733520508,0.9004510045051575,0.9004510045051575,0.0,155.69248962402344,138.0,21623.572265625,-0.0,1251.1639404296875,1.0,282.74224853515625,284.1578369140625,289.1151123046875,290.5455627441406,293.1499938964844,293.1499938964844,282.45001220703125,35907.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439873814582825,1.0,0.0,0.0,3.648107290267944,3.6481313705444336,8.880318205228832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.88134765625,0.0,1530.372802734375,1895.4371337890625,0.0,1973.6634521484373,0.904799222946167,1.0,0.0,3.0,1.0,0.0
12163620,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.718352735042572,0.2528665363788605,0.2323035597801208,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.620354950428009,0.1614549309015274,0.1584324240684509,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.9990000128746032,0.8066638112068176,0.4922887980937958,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.7216150760650635,0.2566482722759247,0.2481627166271209,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6115049123764038,0.1546725332736969,0.7197747230529785,284.777099609375,284.95001220703125,294.4017944335937,286.1374816894531,294.4046325683594,297.5281677246094,284.77227783203125,1.0,0.4742109477519989,1.0,1.0,0.0,1.0,-2.221895456314087,2.221891403198242,3.969961198890815e-06,1.714994192123413,0.8961612582206726,0.8961612582206726,0.0,151.42750549316406,141.0,21690.6015625,-0.0,1199.1478271484375,1.0,282.45782470703125,283.8853759765625,289.1583557128906,290.64483642578125,293.1499938964844,293.1499938964844,282.75,36143.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528194189071655,1.0,0.0,0.0,3.644134044647217,3.644158124923706,8.860984621605894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.448486328125,0.0,1527.7271728515625,1895.4371337890625,0.0,2049.892578125,0.9040396809577942,1.0,0.0,3.0,1.0,0.0
12163680,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.718352735042572,0.2528665363788605,0.2323035597801208,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.620354950428009,0.1614549309015274,0.1584324240684509,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.9990000128746032,0.8066638112068176,0.4922887980937958,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.7216150760650635,0.2566482722759247,0.2481627166271209,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6115049123764038,0.1546725332736969,0.7197747230529785,284.777099609375,284.95001220703125,294.4017944335937,286.1374816894531,294.4046325683594,297.5281677246094,284.77227783203125,1.0,0.4742109477519989,1.0,1.0,0.0,1.0,-2.221895456314087,2.221891403198242,3.969961198890815e-06,1.714994192123413,0.8961612582206726,0.8961612582206726,0.0,151.42750549316406,141.0,21690.6015625,-0.0,1199.1478271484375,1.0,282.45782470703125,283.8853759765625,289.1583557128906,290.64483642578125,293.1499938964844,293.1499938964844,282.75,36143.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528194189071655,1.0,0.0,0.0,3.644134044647217,3.644158124923706,8.860984621605894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.448486328125,0.0,1527.7271728515625,1895.4371337890625,0.0,2049.892578125,0.9040396809577942,1.0,0.0,3.0,1.0,0.0
12163740,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7166947722434998,0.2502907216548919,0.229678064584732,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6167942881584167,0.1580041348934173,0.1549995094537735,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.8033419251441956,0.4902486503124237,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7199282646179199,0.2538721263408661,0.2453018724918365,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6090488433837891,0.1523757874965667,0.7086819410324097,284.9541320800781,284.95001220703125,294.28985595703125,286.0816955566406,294.2926940917969,297.53619384765625,284.9545593261719,1.0,0.4700319766998291,1.0,1.0,0.0,1.0,-2.1954004764556885,2.195396661758423,3.8759444578317925e-06,1.6942332983016968,0.8976274132728577,0.8976274132728577,0.0,149.67059326171875,144.0,20734.81640625,-0.0,1163.57275390625,1.0,282.7421264648437,284.10089111328125,288.99072265625,290.36505126953125,293.1499938964844,293.1499938964844,283.04998779296875,36023.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299941182136536,1.0,0.0,0.0,3.642190933227539,3.642215013504028,8.851537813825416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.14990234375,0.0,1524.676513671875,1895.4371337890625,0.0,1855.0189208984373,0.9035581350326538,1.0,0.0,3.0,1.0,0.0
12163800,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7166947722434998,0.2502907216548919,0.229678064584732,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6167942881584167,0.1580041348934173,0.1549995094537735,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.9990000128746032,0.8033419251441956,0.4902486503124237,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7199282646179199,0.2538721263408661,0.2453018724918365,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6090488433837891,0.1523757874965667,0.7086819410324097,284.9541320800781,284.95001220703125,294.28985595703125,286.0816955566406,294.2926940917969,297.53619384765625,284.9545593261719,1.0,0.4700319766998291,1.0,1.0,0.0,1.0,-2.1954004764556885,2.195396661758423,3.8759444578317925e-06,1.6942332983016968,0.8976274132728577,0.8976274132728577,0.0,149.67059326171875,144.0,20734.81640625,-0.0,1163.57275390625,1.0,282.7421264648437,284.10089111328125,288.99072265625,290.36505126953125,293.1499938964844,293.1499938964844,283.04998779296875,36023.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299941182136536,1.0,0.0,0.0,3.642190933227539,3.642215013504028,8.851537813825416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.14990234375,0.0,1524.676513671875,1895.4371337890625,0.0,1855.0189208984373,0.9035581350326538,1.0,0.0,3.0,1.0,0.0
12163860,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7149865031242371,0.248494803905487,0.2279375195503235,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6129320859909058,0.1550265997648239,0.1520893722772598,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9990000128746032,0.8008362650871277,0.4901269376277923,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7180014252662659,0.2517572343349457,0.2431793063879013,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.6064823865890503,0.150602787733078,0.7002030611038208,285.1609191894531,284.95001220703125,294.1790466308594,286.0266418457031,294.181884765625,297.5572204589844,285.1617126464844,1.0,0.4675927758216858,1.0,1.0,0.0,1.0,-2.176929473876953,2.1769256591796875,3.8111015783215407e-06,1.6797529458999634,0.9021335244178772,0.9021335244178772,0.0,149.07818603515625,147.0,19857.02734375,-0.0,1141.52490234375,1.0,283.041748046875,284.3402709960937,288.9019470214844,290.1981201171875,293.1499938964844,293.1499938964844,282.75,35799.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003552913665771,1.0,0.0,0.0,3.6488230228424072,3.648847103118897,8.883802706805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.643310546875,0.0,1530.3629150390625,1895.4371337890625,0.0,1613.5579833984375,0.9048942923545836,1.0,0.0,3.0,1.0,0.0
12163920,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7149865031242371,0.248494803905487,0.2279375195503235,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6129320859909058,0.1550265997648239,0.1520893722772598,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9990000128746032,0.8008362650871277,0.4901269376277923,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7180014252662659,0.2517572343349457,0.2431793063879013,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.6064823865890503,0.150602787733078,0.7002030611038208,285.1609191894531,284.95001220703125,294.1790466308594,286.0266418457031,294.181884765625,297.5572204589844,285.1617126464844,1.0,0.4675927758216858,1.0,1.0,0.0,1.0,-2.176929473876953,2.1769256591796875,3.8111015783215407e-06,1.6797529458999634,0.9021335244178772,0.9021335244178772,0.0,149.07818603515625,147.0,19857.02734375,-0.0,1141.52490234375,1.0,283.041748046875,284.3402709960937,288.9019470214844,290.1981201171875,293.1499938964844,293.1499938964844,282.75,35799.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003552913665771,1.0,0.0,0.0,3.6488230228424072,3.648847103118897,8.883802706805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.643310546875,0.0,1530.3629150390625,1895.4371337890625,0.0,1613.5579833984375,0.9048942923545836,1.0,0.0,3.0,1.0,0.0
12163980,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7115117907524109,0.2455964088439941,0.2257570922374725,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6075321435928345,0.1515813469886779,0.149076834321022,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.795234203338623,0.4926188588142395,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7145620584487915,0.2488799393177032,0.2408119738101959,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6025879979133606,0.1483706086874008,0.6914083361625671,284.9132385253906,285.0498046875,294.06951904296875,285.972412109375,294.07232666015625,297.5360412597656,284.9088134765625,1.0,0.4662941396236419,1.0,1.0,0.0,1.0,-2.160281181335449,2.160277366638184,3.753322289412608e-06,1.6667996644973757,0.897939145565033,0.897939145565033,0.0,149.80477905273438,150.0,20059.048828125,-0.0,1126.53857421875,1.0,282.7578125,284.0762939453125,289.0064697265625,290.3782653808594,293.1499938964844,293.1499938964844,283.04998779296875,36066.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125715613365173,1.0,0.0,0.0,3.648635149002075,3.648659229278565,8.882887527761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.9580078125,0.0,1532.1484375,1895.4371337890625,0.0,1711.3427734375,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
12164040,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7115117907524109,0.2455964088439941,0.2257570922374725,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6075321435928345,0.1515813469886779,0.149076834321022,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.795234203338623,0.4926188588142395,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7145620584487915,0.2488799393177032,0.2408119738101959,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6025879979133606,0.1483706086874008,0.6914083361625671,284.9132385253906,285.0498046875,294.06951904296875,285.972412109375,294.07232666015625,297.5360412597656,284.9088134765625,1.0,0.4662941396236419,1.0,1.0,0.0,1.0,-2.160281181335449,2.160277366638184,3.753322289412608e-06,1.6667996644973757,0.897939145565033,0.897939145565033,0.0,149.80477905273438,150.0,20059.048828125,-0.0,1126.53857421875,1.0,282.7578125,284.0762939453125,289.0064697265625,290.3782653808594,293.1499938964844,293.1499938964844,283.04998779296875,36066.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125715613365173,1.0,0.0,0.0,3.648635149002075,3.648659229278565,8.882887527761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.9580078125,0.0,1532.1484375,1895.4371337890625,0.0,1711.3427734375,0.9049764275550842,1.0,0.0,3.0,1.0,0.0
12164100,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7089442014694214,0.2441966980695724,0.2243884950876236,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6040587425231934,0.1498048156499862,0.1473894566297531,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.792095959186554,0.4948272705078125,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7120776176452637,0.2473965585231781,0.239363431930542,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.5998488664627075,0.1471580415964126,0.6859900951385498,285.0467224121094,285.1170654296875,294.0152587890625,285.9456481933594,294.0180969238281,297.5283508300781,285.0603942871094,1.0,0.4658653438091278,1.0,1.0,0.0,1.0,-2.1510140895843506,2.151010513305664,3.721318762472947e-06,1.6595606803894043,0.8980270624160767,0.8980270624160767,0.0,150.61053466796875,150.0,19377.5390625,-0.0,1119.7398681640625,1.0,283.0012512207031,284.2519836425781,288.89190673828125,290.1479797363281,293.1499938964844,293.1499938964844,283.04998779296875,36080.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029298543930054,1.0,0.0,0.0,3.646318435668945,3.646342277526856,8.871610361893545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.916748046875,0.0,1529.6761474609375,1895.4371337890625,0.0,1633.951171875,0.904533863067627,1.0,0.0,3.0,1.0,0.0
12164160,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7067376375198364,0.2431010156869888,0.2233534455299377,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6007716655731201,0.1481729000806808,0.1458373218774795,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9990000128746032,0.7894334197044373,0.4969452619552612,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7098087668418884,0.2461374849081039,0.238140657544136,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.5973141193389893,0.1460934281349182,0.6811570525169373,285.0995483398437,285.1838684082031,293.9613952636719,285.91912841796875,293.9642028808594,297.5307922363281,285.10040283203125,1.0,0.4656045138835907,1.0,1.0,0.0,1.0,-2.1431751251220703,2.143171548843384,3.694344513860415e-06,1.6534266471862793,0.8973857760429382,0.8973857760429382,0.0,151.41815185546875,153.0,19207.83984375,-0.0,1114.47900390625,1.0,283.0422668457031,284.2994384765625,288.8526916503906,290.1305847167969,293.1499938964844,293.1499938964844,283.1499938964844,36075.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951104998588562,1.0,0.0,0.0,3.645277976989746,3.645301818847656,8.866547887009801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.13916015625,0.0,1528.488037109375,1895.4371337890625,0.0,1572.3814697265625,0.902262568473816,1.0,0.0,3.0,1.0,0.0
12164220,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7022926807403564,0.2408396303653717,0.2214359492063522,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5940657258033752,0.144926518201828,0.1428572237491607,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.9990000128746032,0.783660888671875,0.501576840877533,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7051262259483337,0.2436161637306213,0.2358587682247162,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5922273993492126,0.1440009921789169,0.6721705794334412,285.1651306152344,285.3160095214844,293.8548278808594,285.86688232421875,293.8576354980469,297.53057861328125,285.1646728515625,1.0,0.4654761850833893,1.0,1.0,0.0,1.0,-2.1293206214904785,2.129317045211792,3.646996674433467e-06,1.642627239227295,0.895061194896698,0.895061194896698,0.0,153.29623413085938,141.0,18724.873046875,-0.0,1106.8720703125,1.0,283.1470642089844,284.382568359375,288.80963134765625,290.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,35781.24609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821497678756714,1.0,0.0,0.0,3.6208996772766113,3.6209235191345215,8.748352797738335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.9775390625,0.0,1499.4097900390625,1895.4371337890625,0.0,1472.830810546875,0.895241379737854,1.0,0.0,3.0,1.0,0.0
12164280,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7022926807403564,0.2408396303653717,0.2214359492063522,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5940657258033752,0.144926518201828,0.1428572237491607,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.9990000128746032,0.783660888671875,0.501576840877533,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7051262259483337,0.2436161637306213,0.2358587682247162,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.5922273993492126,0.1440009921789169,0.6721705794334412,285.1651306152344,285.3160095214844,293.8548278808594,285.86688232421875,293.8576354980469,297.53057861328125,285.1646728515625,1.0,0.4654761850833893,1.0,1.0,0.0,1.0,-2.1293206214904785,2.129317045211792,3.646996674433467e-06,1.642627239227295,0.895061194896698,0.895061194896698,0.0,153.29623413085938,141.0,18724.873046875,-0.0,1106.8720703125,1.0,283.1470642089844,284.382568359375,288.80963134765625,290.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,35781.24609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821497678756714,1.0,0.0,0.0,3.6208996772766113,3.6209235191345215,8.748352797738335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.9775390625,0.0,1499.4097900390625,1895.4371337890625,0.0,1472.830810546875,0.895241379737854,1.0,0.0,3.0,1.0,0.0
12164340,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.7013431787490845,0.0,0.2191486358642578,296.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.5903685688972473,0.0,0.1396278589963913,296.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.0,0.4982984066009521,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.7039978504180908,0.0,0.233254924416542,296.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.5902599692344666,0.0,0.6620185971260071,285.14678955078125,294.1499938964844,293.75,285.8157043457031,293.7527770996094,297.5244140625,285.1449890136719,0.0,0.0,1.0,1.0,0.0,1.0,-2.103450298309326,2.10344672203064,3.55973838850332e-06,1.6226320266723633,0.0,0.0,0.0,150.98098754882812,60.0,18328.28125,-0.0,1071.9403076171875,0.0,283.1499328613281,284.37677001953125,288.793212890625,290.03680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35248.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.573258876800537,3.57328200340271,8.519659786543343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1443.94970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.7013431787490845,0.0,0.2191486358642578,296.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.5903685688972473,0.0,0.1396278589963913,296.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.0,0.4982984066009521,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.7039978504180908,0.0,0.233254924416542,296.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.5902599692344666,0.0,0.6620185971260071,285.14678955078125,294.1499938964844,293.75,285.8157043457031,293.7527770996094,297.5244140625,285.1449890136719,0.0,0.0,1.0,1.0,0.0,1.0,-2.103450298309326,2.10344672203064,3.55973838850332e-06,1.6226320266723633,0.0,0.0,0.0,150.98098754882812,60.0,18328.28125,-0.0,1071.9403076171875,0.0,283.1499328613281,284.37677001953125,288.793212890625,290.03680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35248.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.573258876800537,3.57328200340271,8.519659786543343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1443.94970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.4146169424057007,0.0,0.0016027151141315,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0016877286834642,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.4146169424057007,0.0,0.0012465603649616,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.4146169424057007,0.0,0.0016877363668754,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0080058583989739,285.2136535644531,294.1499938964844,293.69708251953125,285.7905578613281,293.7431945800781,297.11151123046875,284.5756225585937,0.0,0.0,0.7960528135299683,0.7960528135299683,0.2039472162723541,1.0,-0.0170795060694217,0.0171918869018554,-0.0001123813126469,-0.021499054506421,0.0,0.0,0.0,-0.0900084972381591,60.0,1200.4906005859375,-0.0,-1.988848998735193e-05,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,1.6589765436947346e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.301601605639528e-12,5.3019077843330376e-12,1.1386510054345625e-17,1.9064548550939967e-10,1.9064524958700704e-10,2.306053286949141e-16,0.0,0.0,-0.0,0.0,0.0,1.971271081440026e-20,5.947080671411114e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0008816248737275,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0005937897949479,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0020665149204432,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0009374268702231,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0028176743071526,285.206298828125,294.1499938964844,293.6464233398437,285.7675170898437,293.7206420898437,296.49517822265625,284.2646179199219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0087590143084526,0.0106883887201547,-0.0019293747609481,-0.0257860925048589,0.0,0.0,0.0,-0.0471346117556095,60.0,511.3302001953125,-0.0,-5.229183898336487e-06,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.132802030517043e-28,4.881842889690391e-28,5.542706479522681e-31,4.976202346242952e-18,4.9726802111947e-18,3.522018322080368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001227185275638,297.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001195354197989,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001354436244582,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001294901012443,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0005670557729899,285.203369140625,294.1499938964844,293.5948791503906,285.7451171875,293.71807861328125,295.7807922363281,284.1400756835937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012892661616206,0.005326900165528,-0.0040376340039074,-0.0293445996940135,0.0,0.0,0.0,-0.0104643488302826,60.0,201.4716033935547,-0.0,-1.1333025184967482e-07,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.034753278441922e-40,-6.757061194974268e-40,-1.555525373308406e-40,8.825719867908169e-21,7.14188306333781e-21,1.6838371074929469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001008418330457,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001058292400557,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.992426981218159e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001062010705936,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0005020095268264,285.20220947265625,294.1499938964844,293.5435485839844,285.72381591796875,293.7165832519531,295.2092590332031,284.1057434082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010739240096881,0.0014259830350056,-0.0003520590253174,-0.0330464988946914,0.0,0.0,0.0,-0.0110655585303902,60.0,77.97791290283203,-0.0,-7.863173578925854e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-3.5544399246833254e-21,-1.8460272125289747e-21,-1.7084127121543507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.995533036999404e-05,297.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0001052530205924,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,7.776041456963867e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.00010525790276,297.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.000499275047332,285.2010192871094,294.1499938964844,293.49237060546875,285.7035522460937,293.7146911621094,294.7732238769531,284.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106522499118,6.387922013573188e-08,0.0010651610791683,-0.034330878406763,0.0,0.0,0.0,-0.0114922923967242,60.0,32.57130432128906,-0.0,-7.735309992540351e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.651589218012124e-21,-1.8265971519148232e-21,-1.824992066097301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.990537364501506e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.000105204344436,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.770534284645692e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0001052051884471,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0004990441375412,285.1997985839844,294.1499938964844,293.4413757324219,285.6842956542969,293.7123413085937,294.4375305175781,284.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646203299984,1.3422018163566918e-08,0.0010646069422364,-0.034197486937046,0.0,0.0,0.0,-0.011465766467154,60.0,16.18365478515625,-0.0,-7.727674500301873e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652708012102345e-21,-1.826372989199996e-21,-1.826335224850741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.982319897972047e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001051179133355,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.764103065710515e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001051186482072,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004986341227777,285.1971740722656,294.1499938964844,293.33990478515625,285.64862060546875,293.7062683105469,293.96856689453125,284.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.941607475280762,-0.0,-7.714942995562525e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734669290054e-21,-1.826367334645027e-21,-1.826367334645027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.982319897972047e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001051179133355,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.764103065710515e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001051186482072,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004986341227777,285.1971740722656,294.1499938964844,293.33990478515625,285.64862060546875,293.7062683105469,293.96856689453125,284.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.941607475280762,-0.0,-7.714942995562525e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734669290054e-21,-1.826367334645027e-21,-1.826367334645027e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.974082058761267e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001050311766448,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.757695129839703e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001050319042406,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004982227110303,285.1943359375,294.1499938964844,293.2391357421875,285.6164855957031,293.69842529296875,293.66522216796875,284.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.783058166503906,-0.0,-7.702188042912894e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734669290054e-21,-1.826367334645027e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.974082058761267e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001050311766448,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.757695129839703e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001050319042406,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0004982227110303,285.1943359375,294.1499938964844,293.2391357421875,285.6164855957031,293.69842529296875,293.66522216796875,284.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.783058166503906,-0.0,-7.702188042912894e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734669290054e-21,-1.826367334645027e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.965805656975137e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001049440325004,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.751256634946913e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001049447455443,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004978093202225,285.1912841796875,294.1499938964844,293.1390991210937,285.5875244140625,293.6888427734375,293.45318603515625,284.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5475754737854,-0.0,-7.689384773357234e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.965805656975137e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001049440325004,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.751256634946913e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001049447455443,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004978093202225,285.1912841796875,294.1499938964844,293.1390991210937,285.5875244140625,293.6888427734375,293.45318603515625,284.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5475754737854,-0.0,-7.689384773357234e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.957494330592452e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001048565172823,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.744791219010949e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001048572230502,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004973941831849,285.1880798339844,294.1499938964844,293.03973388671875,285.5614624023437,293.6775817871094,293.2919921875,284.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.424876689910889,-0.0,-7.67653816069469e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.957494330592452e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001048565172823,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.744791219010949e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001048572230502,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004973941831849,285.1880798339844,294.1499938964844,293.03973388671875,285.5614624023437,293.6775817871094,293.2919921875,284.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.424876689910889,-0.0,-7.67653816069469e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.953325934475288e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001048126287059,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,7.741548324702308e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001048133344738,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0004971859743818,285.1864318847656,294.1499938964844,292.9903259277344,285.5494384765625,293.6713256835937,293.2228698730469,284.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.369960784912109,-0.0,-7.670100643508705e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.94915098999627e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.00010476866737,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.738300337223336e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.000104769365862,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0004969774745404,285.1847229003906,294.1499938964844,292.94110107421875,285.5379943847656,293.6646728515625,293.15887451171875,284.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.3164167404174805,-0.0,-7.663653889267152e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.94077927316539e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001046805191435,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.731788355158642e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001046812030836,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0004965593107044,285.1812438964844,294.1499938964844,292.8431701660156,285.51678466796875,293.650146484375,293.0416564941406,284.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.211620807647705,-0.0,-7.65073693287377e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.94077927316539e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001046805191435,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.731788355158642e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001046812030836,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0004965593107044,285.1812438964844,294.1499938964844,292.8431701660156,285.51678466796875,293.650146484375,293.0416564941406,284.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.211620807647705,-0.0,-7.65073693287377e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
