time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165540,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.93238209048286e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001045921089826,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.72525672800839e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001045927856466,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004961399245075,285.1776428222656,294.1499938964844,292.7459716796875,285.49755859375,293.6341247558594,292.9336853027344,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.109106063842773,-0.0,-7.637792975856429e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.93238209048286e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001045921089826,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.72525672800839e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001045927856466,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004961399245075,285.1776428222656,294.1499938964844,292.7459716796875,285.49755859375,293.6341247558594,292.9336853027344,284.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.109106063842773,-0.0,-7.637792975856429e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.923963079927488e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.000104503458715,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,7.718707638559863e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001045041281031,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004957194323651,285.1739501953125,294.1499938964844,292.6494445800781,285.48004150390625,293.6165771484375,292.8311462402344,284.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.008667945861816,-0.0,-7.624826281471543e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.923963079927488e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.000104503458715,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,7.718707638559863e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001045041281031,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004957194323651,285.1739501953125,294.1499938964844,292.6494445800781,285.48004150390625,293.6165771484375,292.8311462402344,284.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.008667945861816,-0.0,-7.624826281471543e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.917552233673632e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001044359523802,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.71371996961534e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001044366144924,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004953991738148,285.1710510253906,294.1499938964844,292.5765686035156,285.4676513671875,293.6022644042969,292.7555847167969,284.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.933687686920166,-0.0,-7.614958974500041e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.91552515188232e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0001044146119966,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.712143269600347e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001044152741087,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0004952979506924,285.1701354980469,294.1499938964844,292.5536499023437,285.4638977050781,293.5975646972656,292.7320251464844,284.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.910247802734375,-0.0,-7.611841823518263e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.911300003295764e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001043701267917,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.70885671954602e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001043707743519,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0004950869479216,285.168212890625,294.1499938964844,292.5060119628906,285.456298828125,293.5875244140625,292.683349609375,284.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.861780166625977,-0.0,-7.605343910199738e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.9070712167304e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0001043255979311,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.705567259108648e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001043262454913,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004948757123202,285.1662902832031,294.1499938964844,292.4585266113281,285.44891357421875,293.5771484375,292.6351623535156,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.813797473907471,-0.0,-7.598843865253002e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.898604184854776e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0001042364383465,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.698980334680527e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001042370786308,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.000494452775456,285.162353515625,294.1499938964844,292.3641357421875,285.4347839355469,293.55535888671875,292.53985595703125,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.719257831573486,-0.0,-7.585836669932179e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,9.898604184854776e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0001042364383465,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.698980334680527e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001042370786308,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.000494452775456,285.162353515625,294.1499938964844,292.3641357421875,285.4347839355469,293.55535888671875,292.53985595703125,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.719257831573486,-0.0,-7.585836669932179e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.890125511446968e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001041471696225,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.692385406699032e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001041478026309,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004940293147228,285.15838623046875,294.1499938964844,292.2704467773437,285.4212341308594,293.5322570800781,292.4457397460937,284.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.62657356262207,-0.0,-7.57282521135494e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.890125511446968e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001041471696225,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.692385406699032e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,0.0001041478026309,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004940293147228,285.15838623046875,294.1499938964844,292.2704467773437,285.4212341308594,293.5322570800781,292.4457397460937,284.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.62657356262207,-0.0,-7.57282521135494e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.881639562081546e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001040578135871,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.685783930355683e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001040584393194,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004936055047437,285.1543884277344,294.1499938964844,292.1774597167969,285.40802001953125,293.5078430175781,292.3526611328125,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.535683631896973,-0.0,-7.559813042234964e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.881639562081546e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0001040578135871,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.685783930355683e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001040584393194,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004936055047437,285.1543884277344,294.1499938964844,292.1774597167969,285.40802001953125,293.5078430175781,292.3526611328125,284.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.535683631896973,-0.0,-7.559813042234964e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.873147791950032e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.000103968399344,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.679178816033527e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001039690178004,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0004931813455186,285.1503601074219,294.1499938964844,292.085205078125,285.3948669433594,293.482177734375,292.26043701171875,284.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.446525096893311,-0.0,-7.546803004743198e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.873147791950032e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.000103968399344,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,7.679178816033527e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001039690178004,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0004931813455186,285.1503601074219,294.1499938964844,292.085205078125,285.3948669433594,293.482177734375,292.26043701171875,284.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.446525096893311,-0.0,-7.546803004743198e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.868900815490632e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001039236813085,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.675874803680927e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0001039242924889,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004929691785946,285.1483154296875,294.1499938964844,292.0393371582031,285.38824462890625,293.4689025878906,292.2146301269531,284.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.402576446533203,-0.0,-7.540300828168256e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.864653111435472e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.000103878955997,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.672570791328326e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001038795599015,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0004927570698782,285.14630126953125,294.1499938964844,291.9936218261719,285.3815612792969,293.455322265625,292.1690368652344,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.359035968780518,-0.0,-7.533800783221525e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.856157703325152e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001037894980981,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.665962039027363e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001037900947267,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004923327360302,285.1422424316406,294.1499938964844,291.9027709960937,285.3678283691406,293.4272766113281,292.0783996582031,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2731523513793945,-0.0,-7.520808509298149e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.856157703325152e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001037894980981,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.665962039027363e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001037900947267,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004923327360302,285.1422424316406,294.1499938964844,291.9027709960937,285.3678283691406,293.4272766113281,292.0783996582031,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2731523513793945,-0.0,-7.520808509298149e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.847663022810592e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001037000620272,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.659354741917923e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001037006513797,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004919084603898,285.13818359375,294.1499938964844,291.8126220703125,285.3534545898437,293.3980712890625,291.9884948730469,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.188815116882324,-0.0,-7.507829735686755e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.847663022810592e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001037000620272,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.659354741917923e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001037006513797,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004919084603898,285.13818359375,294.1499938964844,291.8126220703125,285.3534545898437,293.3980712890625,291.9884948730469,284.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.188815116882324,-0.0,-7.507829735686755e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.839172707870604e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.00010361065506,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.652749627595767e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001036112371366,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004914843593724,285.1341247558594,294.1499938964844,291.7231750488281,285.33819580078125,293.3677978515625,291.8993225097656,284.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.105966091156006,-0.0,-7.49486801510102e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.839172707870604e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.00010361065506,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.652749627595767e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001036112371366,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004914843593724,285.1341247558594,294.1499938964844,291.7231750488281,285.33819580078125,293.3677978515625,291.8993225097656,284.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.105966091156006,-0.0,-7.49486801510102e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.832044452195988e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001035356035572,299.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.64720534789376e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001035361783578,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004911283031105,285.1307067871094,294.1499938964844,291.6485900878906,285.32452392578125,293.341552734375,291.82501220703125,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.037479877471924,-0.0,-7.483996000701154e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.830687486100942e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001035213135764,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.646149606443942e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001035218883771,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004910605493932,285.13006591796875,294.1499938964844,291.6344299316406,285.3218078613281,293.3364562988281,291.8108825683594,284.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.0245466232299805,-0.0,-7.481926189711886e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.826447785599156e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001034766683005,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.642851414857432e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001034772358252,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0004908487899228,285.1280517578125,294.1499938964844,291.59033203125,285.3131408691406,293.3204040527344,291.7669372558594,284.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.984358787536621,-0.0,-7.475464514072885e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.822210267884655e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001034320521284,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.639555406058207e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001034326123772,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004906370886601,285.12603759765625,294.1499938964844,291.5464172363281,285.3040771484375,293.3040771484375,291.7231750488281,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.944509506225586,-0.0,-7.46900781223303e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.813741780817507e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001033428852679,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.632968481630087e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001033434455166,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004902141517959,285.1220397949219,294.1499938964844,291.4590759277344,285.2847900390625,293.27069091796875,291.6361694335937,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.865797519683838,-0.0,-7.456115724835399e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.813741780817507e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001033428852679,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.632968481630087e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001033434455166,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004902141517959,285.1220397949219,294.1499938964844,291.4590759277344,285.2847900390625,293.27069091796875,291.6361694335937,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.865797519683838,-0.0,-7.456115724835399e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.805285662878303e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001032538420986,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.626390288351104e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001032543877954,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004897917970083,285.1180419921875,294.1499938964844,291.3724670410156,285.2637023925781,293.2363586425781,291.5498962402344,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.788364410400391,-0.0,-7.443251348604464e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.805285662878303e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001032538420986,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.626390288351104e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001032543877954,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004897917970083,285.1180419921875,294.1499938964844,291.3724670410156,285.2637023925781,293.2363586425781,291.5498962402344,284.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.788364410400391,-0.0,-7.443251348604464e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.796841914067043e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001031649371725,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.61982228141278e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001031654755934,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004893700242973,285.1141052246094,294.1499938964844,291.2865600585937,285.2406616210937,293.2010803222656,291.4642944335937,284.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.712165832519531,-0.0,-7.430418946796635e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.796841914067043e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001031649371725,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.61982228141278e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001031654755934,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004893700242973,285.1141052246094,294.1499938964844,291.2865600585937,285.2406616210937,293.2010803222656,291.4642944335937,284.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.712165832519531,-0.0,-7.430418946796635e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.788413444766776e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001030761850415,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.61326591600664e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001030767161864,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004889490664936,285.1101989746094,294.1499938964844,291.20135498046875,285.21539306640625,293.1649169921875,291.37945556640625,284.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6371588706970215,-0.0,-7.41761994049739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.788413444766776e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0001030761850415,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,7.61326591600664e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001030767161864,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004889490664936,285.1101989746094,294.1499938964844,291.20135498046875,285.21539306640625,293.1649169921875,291.37945556640625,284.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6371588706970215,-0.0,-7.41761994049739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.784205030882732e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001030318744597,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.609992462676018e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001030323983286,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004887388204224,285.1082458496094,294.1499938964844,291.1590270996094,285.20184326171875,293.1465148925781,291.3372802734375,284.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.600090026855469,-0.0,-7.411234292931115e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.780000982573256e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001029876075335,299.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.606721919728443e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001029881314025,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004885288653895,285.1063232421875,294.1499938964844,291.11688232421875,285.1877136230469,293.1278686523437,291.2952880859375,284.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.563304424285889,-0.0,-7.404857171877667e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.771606710273772e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001028992119245,299.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.600192475365475e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001028997357934,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004881095665041,285.1025085449219,294.1499938964844,291.0330810546875,285.15740966796875,293.0899963378906,291.2118530273437,284.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.490560054779053,-0.0,-7.392132772565675e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
