time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167880,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.771606710273772e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001028992119245,299.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.600192475365475e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001028997357934,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004881095665041,285.1025085449219,294.1499938964844,291.0330810546875,285.15740966796875,293.0899963378906,291.2118530273437,284.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.490560054779053,-0.0,-7.392132772565675e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.763231355464086e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001028110273182,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.593677582917735e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001028115439112,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004876912571489,285.0987243652344,294.1499938964844,290.95001220703125,285.1242980957031,293.05133056640625,291.1291198730469,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.41889762878418,-0.0,-7.379449584732356e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.763231355464086e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001028110273182,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.593677582917735e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001028115439112,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004876912571489,285.0987243652344,294.1499938964844,290.95001220703125,285.1242980957031,293.05133056640625,291.1291198730469,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.41889762878418,-0.0,-7.379449584732356e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.75487710093148e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001027230609906,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.587179425172508e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001027235703077,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004872739955317,285.094970703125,294.1499938964844,290.87530517578125,285.0921325683594,293.01190185546875,291.0482482910156,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.350420951843262,-0.0,-7.366808318920448e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.75487710093148e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001027230609906,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.587179425172508e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001027235703077,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004872739955317,285.094970703125,294.1499938964844,290.87530517578125,285.0921325683594,293.01190185546875,291.0482482910156,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.350420951843262,-0.0,-7.366808318920448e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.747211151989176e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0001026423415169,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.581216050311923e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.000102642836282,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004868910764344,285.0915832519531,294.1499938964844,290.8201599121094,285.0666198730469,292.9752502441406,290.9790344238281,284.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.295534610748291,-0.0,-7.355217945814729e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.74654540186748e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001026353274937,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.580698002129793e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001026358295348,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004868578107561,285.09130859375,294.1499938964844,290.8159484863281,285.0645751953125,292.9720458984375,290.9733581542969,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.29119348526001,-0.0,-7.354211817300893e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,9.742387919686736e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001025915553327,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.57746456656605e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001025920500978,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004866501840297,285.0894775390625,294.1499938964844,290.7916564941406,285.052490234375,292.9519958496094,290.9391784667969,284.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.265688896179199,-0.0,-7.347930619516775e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.738236985867844e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001025478486553,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.574235496576875e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001025483361445,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004864428192377,285.0876770019531,294.1499938964844,290.77081298828125,285.0414733886719,292.9319763183594,290.9075012207031,284.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.242801666259766,-0.0,-7.341662211501898e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.729953308124097e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001024606244754,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.567791908513755e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001024611046887,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004860290791839,285.0841064453125,294.1499938964844,290.73883056640625,285.0224914550781,292.8919677734375,290.85211181640625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.204493999481201,-0.0,-7.329160212066199e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,9.729953308124097e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001024606244754,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.567791908513755e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001024611046887,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004860290791839,285.0841064453125,294.1499938964844,290.73883056640625,285.0224914550781,292.8919677734375,290.85211181640625,284.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.204493999481201,-0.0,-7.329160212066199e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.721695823827758e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000102373669506,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.561368693131953e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001023741497192,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004856166196987,285.0805969238281,294.1499938964844,290.71893310546875,285.0073547363281,292.85223388671875,290.8078308105469,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.175625801086426,-0.0,-7.316708661164739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.721695823827758e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.000102373669506,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.561368693131953e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001023741497192,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004856166196987,285.0805969238281,294.1499938964844,290.71893310546875,285.0073547363281,292.85223388671875,290.8078308105469,284.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.175625801086426,-0.0,-7.316708661164739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.713465260574594e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001022870055749,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.554965850431472e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001022874712361,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004852054989896,285.0771179199219,294.1499938964844,290.7099914550781,284.9956970214844,292.8130187988281,290.7746276855469,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.15533971786499,-0.0,-7.304308269340255e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.713465260574594e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001022870055749,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.554965850431472e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001022874712361,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004852054989896,285.0771179199219,294.1499938964844,290.7099914550781,284.9956970214844,292.8130187988281,290.7746276855469,284.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.15533971786499,-0.0,-7.304308269340255e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.705262345960364e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.000102200632682,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.548585563199595e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001022010983433,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004847958043683,285.07373046875,294.1499938964844,290.7109069824219,284.9871826171875,292.7745056152344,290.75201416015625,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.14279842376709,-0.0,-7.29196116822095e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.705262345960364e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.000102200632682,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.548585563199595e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.0001022010983433,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004847958043683,285.07373046875,294.1499938964844,290.7109069824219,284.9871826171875,292.7745056152344,290.75201416015625,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.14279842376709,-0.0,-7.29196116822095e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.701172530185433e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001021575662889,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.545403786934912e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001021580246742,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004845914954785,285.0720520019531,294.1499938964844,290.7147521972656,284.9840087890625,292.7555236816406,290.7445068359375,284.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.139198780059815,-0.0,-7.285808578672005e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.697089262772352e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001021145726554,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.542227831436321e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001021150310407,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004843875649385,285.0704040527344,294.1499938964844,290.7206420898437,284.9814758300781,292.73681640625,290.7394104003906,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.137229919433594,-0.0,-7.279668778892302e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.68978347373195e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001020376439555,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.536545308539644e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001020380950649,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004840226611122,285.06744384765625,294.1499938964844,290.7359313964844,284.9784545898437,292.7038269042969,290.7359313964844,284.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325198527425,9.666688782772326e-09,0.0010325101902708,-0.0243742447346448,0.0,0.0,0.0,-0.0096050091087818,60.0,4.13745641708374,-0.0,-7.268690183082074e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.688946011010556e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001020288254949,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.535894110333174e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001020292766042,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004839808389078,285.0671081542969,294.1499938964844,290.7380676269531,284.97821044921875,292.7000732421875,290.7359924316406,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.137784481048584,-0.0,-7.267432522439776e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.680834045866504e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001019434130284,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.529584399890155e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001019438568619,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004835756553802,285.0639038085937,294.1499938964844,290.7620849609375,284.9770202636719,292.6644592285156,290.7409362792969,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.143676280975342,-0.0,-7.255253109406112e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.680834045866504e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001019434130284,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.529584399890155e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001019438568619,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004835756553802,285.0639038085937,294.1499938964844,290.7620849609375,284.9770202636719,292.6644592285156,290.7409362792969,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.143676280975342,-0.0,-7.255253109406112e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.672754822531716e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001018583352561,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.523299427703023e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001018587718135,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004831720725633,285.0607604980469,294.1499938964844,290.7916259765625,284.9774780273437,292.6300048828125,290.75323486328125,284.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1541032791137695,-0.0,-7.243132671419519e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.672754822531716e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001018583352561,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.523299427703023e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001018587718135,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0004831720725633,285.0607604980469,294.1499938964844,290.7916259765625,284.9774780273437,292.6300048828125,290.75323486328125,284.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.1541032791137695,-0.0,-7.243132671419519e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.664707613410428e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001017735994537,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.517039921367541e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001017740360111,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004827701486647,285.05767822265625,294.1499938964844,290.8255920410156,284.97930908203125,292.5967712402344,290.7720031738281,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.168277740478516,-0.0,-7.23107120847999e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.664707613410428e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001017735994537,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.517039921367541e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001017740360111,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004827701486647,285.05767822265625,294.1499938964844,290.8255920410156,284.97930908203125,292.5967712402344,290.7720031738281,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.168277740478516,-0.0,-7.23107120847999e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.66069710557349e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0001017313697957,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.513919990742579e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001017317990772,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004825698269996,285.05615234375,294.1499938964844,290.8438720703125,284.9805908203125,292.5806579589844,290.7835388183594,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.176548957824707,-0.0,-7.225063569649137e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.656694601289928e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0001016892274492,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.51080660847947e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001016896494547,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004823699127882,285.0546569824219,294.1499938964844,290.8628845214844,284.9820556640625,292.5648803710937,290.7963256835937,284.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.1854400634765625,-0.0,-7.219070852215739e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.649535786593332e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001016138485283,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.505238318117335e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001016142705339,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004820123431272,285.052001953125,294.1499938964844,290.8982849121094,284.9850769042969,292.5373840332031,290.8218688964844,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282258735969,9.164577541298511e-09,0.0010282167932018,-0.0230595730245113,0.0,0.0,0.0,-0.009356090798974,60.0,4.202634334564209,-0.0,-7.208358709931417e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.648715786170214e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0001016052119666,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.504600944230333e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001016056339722,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0004819713940378,285.0516967773437,294.1499938964844,290.90240478515625,284.9854431152344,292.5342712402344,290.8249816894531,284.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.204689979553223,-0.0,-7.207132313169495e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.64077262324281e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001015215675579,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.498422201024368e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001015219895634,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004815746215172,285.048828125,294.1499938964844,290.943115234375,284.9891052246094,292.5050048828125,290.8570861816406,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.225332736968994,-0.0,-7.195256301884001e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.64077262324281e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0001015215675579,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.498422201024368e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0001015219895634,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004815746215172,285.048828125,294.1499938964844,290.943115234375,284.9891052246094,292.5050048828125,290.8570861816406,284.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.225332736968994,-0.0,-7.195256301884001e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.632865112507716e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001014383087749,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.492271106457338e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001014387162285,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.000481179653434,285.0459899902344,294.1499938964844,290.9838562011719,284.9927062988281,292.47705078125,290.89166259765625,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.246562004089356,-0.0,-7.183444239444725e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.632865112507716e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001014383087749,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.492271106457338e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001014387162285,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.000481179653434,285.0459899902344,294.1499938964844,290.9838562011719,284.9927062988281,292.47705078125,290.89166259765625,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.246562004089356,-0.0,-7.183444239444725e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.624994709156454e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001013554283417,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.486149115720764e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001013558357954,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004807865188922,285.0432434082031,294.1499938964844,291.0235900878906,284.99591064453125,292.4503479003906,290.9277038574219,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.267586708068848,-0.0,-7.17169612585167e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.624994709156454e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001013554283417,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.486149115720764e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001013558357954,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004807865188922,285.0432434082031,294.1499938964844,291.0235900878906,284.99591064453125,292.4503479003906,290.9277038574219,284.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.267586708068848,-0.0,-7.17169612585167e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.62107369559817e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001013141445582,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.483099034288898e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001013145447359,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004805906792171,285.0418701171875,294.1499938964844,291.042724609375,284.99725341796875,292.4375,290.9459228515625,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809515783525512e-09,0.0010251806816086,-0.0221298485994339,0.0,0.0,0.0,-0.0091800726950168,60.0,4.2777605056762695,-0.0,-7.165847648593626e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.617161413189024e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001012729553622,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.480056228814647e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001012733482639,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004803952760994,285.0405578613281,294.1499938964844,291.0611877441406,284.9983825683594,292.4249267578125,290.964111328125,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020581036806,0.0,0.0,0.0,-0.0091558787971735,60.0,4.287594795227051,-0.0,-7.160014803275774e-08,0.0,283.3469543457031,284.5020751953125,288.92724609375,289.8068542480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.652734265393271e-21,-1.826367132696636e-21,-1.826367132696636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
